time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.039471585303545,-1220.4217529296875,304.147216796875,0.6918167471885681,0.0854013413190841,0.077323704957962,293.1098937988281,297.1499938964844,293.1499938964844,0.055046759545803,-1555.4173583984375,304.1455383300781,0.7368887066841125,0.1036198437213897,0.0985611900687217,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087114691734,-1132.606689453125,304.1457824707031,0.7336508631706238,0.1021294072270393,0.0717677623033523,292.9577941894531,297.1499938964844,293.1499938964844,0.161631554365158,-3547.8056640625,304.1300048828125,0.974562406539917,0.2383792251348495,0.2250793874263763,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758806467056274,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822715252637863,1.0,1.0,0.9700284004211426,1.0,-0.8409813046455383,0.3484072089195251,0.4925740957260132,0.181619718670845,0.0,0.0,0.2819682657718658,23.13166046142578,25.0,2.575674533843994,-6172.17333984375,66.84963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388630121946334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987639367580413,0.1987683326005935,-4.389986315800343e-06,0.0,0.0001409282995155,0.0,0.0,8.194618225097656,0.0,0.0,0.0,0.2865863144397735,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.039471585303545,-1220.4217529296875,304.147216796875,0.6918167471885681,0.0854013413190841,0.077323704957962,293.1098937988281,297.1499938964844,293.1499938964844,0.055046759545803,-1555.4173583984375,304.1455383300781,0.7368887066841125,0.1036198437213897,0.0985611900687217,293.1132507324219,297.1499938964844,293.1499938964844,0.0538087114691734,-1132.606689453125,304.1457824707031,0.7336508631706238,0.1021294072270393,0.0717677623033523,292.9577941894531,297.1499938964844,293.1499938964844,0.161631554365158,-3547.8056640625,304.1300048828125,0.974562406539917,0.2383792251348495,0.2250793874263763,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758806467056274,0.050000000745058,0.2280406504869461,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822715252637863,1.0,1.0,0.9700284004211426,1.0,-0.8409813046455383,0.3484072089195251,0.4925740957260132,0.181619718670845,0.0,0.0,0.2819682657718658,23.13166046142578,25.0,2.575674533843994,-6172.17333984375,66.84963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388630121946334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987639367580413,0.1987683326005935,-4.389986315800343e-06,0.0,0.0001409282995155,0.0,0.0,8.194618225097656,0.0,0.0,0.0,0.2865863144397735,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397347956895828,-1224.687744140625,304.1472473144531,0.6929122805595398,0.0857094228267669,0.0776014849543571,293.10986328125,297.1499938964844,293.1499938964844,0.0554729923605918,-1562.976806640625,304.14556884765625,0.738216757774353,0.1041343957185745,0.0990496948361396,293.1131896972656,297.1499938964844,293.1499938964844,0.0542081743478775,-1137.8128662109375,304.14581298828125,0.7349069118499756,0.1026090607047081,0.0721045583486557,292.9594116210937,297.1499938964844,293.1499938964844,0.1634445637464523,-3579.443115234375,304.1303405761719,0.9775192737579346,0.2404926866292953,0.2271030992269516,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760738253593445,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827213615179062,1.0,1.0,0.9700406789779664,1.0,-0.8447276949882507,0.3499820828437805,0.4947456419467926,0.1826668232679367,0.0,0.0,0.2838929295539856,23.147592544555664,25.0,3.3324215412139893,-6211.34375,67.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397840231657028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002865076065063,0.2002909034490585,-4.393462404550519e-06,0.0,0.0001418630126863,0.0,0.0,8.268119812011719,0.0,0.0,0.0,0.2868819534778595,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399920009076595,-1228.848876953125,304.14727783203125,0.6939681768417358,0.0860128551721572,0.0778753906488418,293.10986328125,297.1499938964844,293.1499938964844,0.0558908842504024,-1570.3935546875,304.1455993652344,0.7395086288452148,0.1046428233385086,0.0995326936244964,293.1131591796875,297.1499938964844,293.1499938964844,0.0545986033976078,-1142.90380859375,304.1458740234375,0.73612380027771,0.103081613779068,0.0724366083741188,292.9612731933594,297.1499938964844,293.1499938964844,0.1652013063430786,-3610.003173828125,304.1307373046875,0.980274736881256,0.242539495229721,0.2290660589933395,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762436985969543,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831664890050888,1.0,1.0,0.97006356716156,1.0,-0.8483850359916687,0.351522147655487,0.4968628585338592,0.183684840798378,0.0,0.0,0.2856629490852356,23.165950775146484,25.0,4.242306709289551,-6249.53173828125,68.08946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406869292259216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017200589179992,0.2017244547605514,-4.396826170705026e-06,0.0,0.0001427793467883,0.0,0.0,8.337672233581543,0.0,0.0,0.0,0.2871625125408172,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924824833869,-1236.93994140625,304.1473388671875,0.6959477066993713,0.0866040810942649,0.0784100368618965,293.1099548339844,297.1499938964844,293.1499938964844,0.0567070990800857,-1584.9110107421875,304.1457214355469,0.7419727444648743,0.1056396588683128,0.1004806533455848,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576722741127,-1152.8197021484375,304.14599609375,0.7384296655654907,0.1040037050843238,0.0730852782726287,292.9657592773437,297.1499938964844,293.1499938964844,0.1685423702001571,-3667.88330078125,304.131591796875,0.985190749168396,0.2464118748903274,0.2327897548675537,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765063166618347,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840397715568542,1.0,1.0,0.9701092839241028,1.0,-0.855403482913971,0.3544862568378448,0.5009172558784485,0.1856260895729065,0.0,0.0,0.2887929677963257,23.21055221557617,25.0,4.548177242279053,-6319.7607421875,69.29780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1424294859170913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694687843322,0.2042738795280456,-4.402970716910204e-06,0.0,0.0001445478119421,0.0,0.0,8.462102890014648,0.0,0.0,0.0,0.2876670658588409,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924824833869,-1236.93994140625,304.1473388671875,0.6959477066993713,0.0866040810942649,0.0784100368618965,293.1099548339844,297.1499938964844,293.1499938964844,0.0567070990800857,-1584.9110107421875,304.1457214355469,0.7419727444648743,0.1056396588683128,0.1004806533455848,293.1132202148437,297.1499938964844,293.1499938964844,0.0553576722741127,-1152.8197021484375,304.14599609375,0.7384296655654907,0.1040037050843238,0.0730852782726287,292.9657592773437,297.1499938964844,293.1499938964844,0.1685423702001571,-3667.88330078125,304.131591796875,0.985190749168396,0.2464118748903274,0.2327897548675537,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765063166618347,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840397715568542,1.0,1.0,0.9701092839241028,1.0,-0.855403482913971,0.3544862568378448,0.5009172558784485,0.1856260895729065,0.0,0.0,0.2887929677963257,23.21055221557617,25.0,4.548177242279053,-6319.7607421875,69.29780578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.142578125,18000.0,0.0,0.0,0.1424294859170913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042694687843322,0.2042738795280456,-4.402970716910204e-06,0.0,0.0001445478119421,0.0,0.0,8.462102890014648,0.0,0.0,0.0,0.2876670658588409,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796796739101,-1244.8280029296875,304.1474304199219,0.6977379322052002,0.0871725305914878,0.0789252966642379,293.11016845703125,297.1499938964844,293.1499938964844,0.0575042106211185,-1599.1488037109375,304.14581298828125,0.7442653775215149,0.1066078320145607,0.101402647793293,293.1134338378906,297.1499938964844,293.1499938964844,0.0560945831239223,-1162.484375,304.1460876464844,0.7405542135238647,0.104893185198307,0.0737119913101196,292.9712829589844,297.1499938964844,293.1499938964844,0.1716469973325729,-3721.40869140625,304.1325378417969,0.989346981048584,0.2499603033065796,0.236216202378273,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766595602035522,0.050000000745058,0.2280190140008926,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885948896408,1.0,1.0,0.9701550602912904,1.0,-0.8619880676269531,0.3572787642478943,0.5047092437744141,0.1874292939901352,0.0,0.0,0.2916490435600281,23.265968322753903,25.0,3.530271291732788,-6384.22119140625,70.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440670043230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065696865320205,0.2065740972757339,-4.408440418046666e-06,0.0,0.000146209684317,0.0,0.0,8.574724197387695,0.0,0.0,0.0,0.2881234884262085,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796796739101,-1244.8280029296875,304.1474304199219,0.6977379322052002,0.0871725305914878,0.0789252966642379,293.11016845703125,297.1499938964844,293.1499938964844,0.0575042106211185,-1599.1488037109375,304.14581298828125,0.7442653775215149,0.1066078320145607,0.101402647793293,293.1134338378906,297.1499938964844,293.1499938964844,0.0560945831239223,-1162.484375,304.1460876464844,0.7405542135238647,0.104893185198307,0.0737119913101196,292.9712829589844,297.1499938964844,293.1499938964844,0.1716469973325729,-3721.40869140625,304.1325378417969,0.989346981048584,0.2499603033065796,0.236216202378273,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5766595602035522,0.050000000745058,0.2280190140008926,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.184885948896408,1.0,1.0,0.9701550602912904,1.0,-0.8619880676269531,0.3572787642478943,0.5047092437744141,0.1874292939901352,0.0,0.0,0.2916490435600281,23.265968322753903,25.0,3.530271291732788,-6384.22119140625,70.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440670043230056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065696865320205,0.2065740972757339,-4.408440418046666e-06,0.0,0.000146209684317,0.0,0.0,8.574724197387695,0.0,0.0,0.0,0.2881234884262085,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414936952292919,-1253.164306640625,304.1474304199219,0.6995903849601746,0.0878036171197891,0.079466663300991,293.1100769042969,297.1499938964844,293.1499938964844,0.0583211034536361,-1613.80322265625,304.1458435058594,0.7466037273406982,0.1076361462473869,0.1023481413722038,293.1133117675781,297.1499938964844,293.1499938964844,0.0568481385707855,-1172.4075927734375,304.1461486816406,0.742713212966919,0.1058377623558044,0.0743529573082923,292.977294921875,297.1499938964844,293.1499938964844,0.1745322793722152,-3770.9345703125,304.133544921875,0.992977738380432,0.2532691955566406,0.2393797785043716,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768031477928162,0.050000000745058,0.2280149757862091,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857048422098159,1.0,1.0,0.970207929611206,1.0,-0.8683339357376099,0.3599822521209717,0.5083516836166382,0.1891462653875351,0.0,0.0,0.2942793667316437,23.320003509521484,25.0,2.6743733882904053,-6445.8818359375,71.60469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.873046875,18000.0,0.0,0.0,0.1455894112586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087161242961883,0.2087205499410629,-4.413540864334209e-06,0.0,0.0001477547484682,0.0,0.0,8.680229187011719,0.0,0.0,0.0,0.2885504364967346,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414936952292919,-1253.164306640625,304.1474304199219,0.6995903849601746,0.0878036171197891,0.079466663300991,293.1100769042969,297.1499938964844,293.1499938964844,0.0583211034536361,-1613.80322265625,304.1458435058594,0.7466037273406982,0.1076361462473869,0.1023481413722038,293.1133117675781,297.1499938964844,293.1499938964844,0.0568481385707855,-1172.4075927734375,304.1461486816406,0.742713212966919,0.1058377623558044,0.0743529573082923,292.977294921875,297.1499938964844,293.1499938964844,0.1745322793722152,-3770.9345703125,304.133544921875,0.992977738380432,0.2532691955566406,0.2393797785043716,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768031477928162,0.050000000745058,0.2280149757862091,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857048422098159,1.0,1.0,0.970207929611206,1.0,-0.8683339357376099,0.3599822521209717,0.5083516836166382,0.1891462653875351,0.0,0.0,0.2942793667316437,23.320003509521484,25.0,2.6743733882904053,-6445.8818359375,71.60469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.873046875,18000.0,0.0,0.0,0.1455894112586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087161242961883,0.2087205499410629,-4.413540864334209e-06,0.0,0.0001477547484682,0.0,0.0,8.680229187011719,0.0,0.0,0.0,0.2885504364967346,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420989654958248,-1263.0126953125,304.14727783203125,0.701860249042511,0.0885237157344818,0.080096535384655,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286139726638,-1630.17626953125,304.1457214355469,0.7493223547935486,0.1087630987167358,0.1033932864665985,293.11279296875,297.1499938964844,293.1499938964844,0.0576869919896125,-1183.5152587890625,304.1460266113281,0.7452320456504822,0.1068729013204574,0.0750621929764747,292.9832458496094,297.1499938964844,293.1499938964844,0.1773125976324081,-3818.5322265625,304.1343994140625,0.996419370174408,0.2564358115196228,0.2423990070819854,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770854353904724,0.050000000745058,0.2280071973800659,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064054727554,1.0,1.0,0.9702608585357666,1.0,-0.8748099207878113,0.362751692533493,0.5120582580566406,0.1908824741840362,0.0,0.0,0.2968848645687103,23.35576438903809,25.0,0.8094325661659241,-6507.1279296875,72.75203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1469975411891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796371102333,0.2108007818460464,-4.418390290084062e-06,0.0,0.0001491838193032,0.0,0.0,8.78269100189209,0.0,0.0,0.0,0.2889649271965027,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420989654958248,-1263.0126953125,304.14727783203125,0.701860249042511,0.0885237157344818,0.080096535384655,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286139726638,-1630.17626953125,304.1457214355469,0.7493223547935486,0.1087630987167358,0.1033932864665985,293.11279296875,297.1499938964844,293.1499938964844,0.0576869919896125,-1183.5152587890625,304.1460266113281,0.7452320456504822,0.1068729013204574,0.0750621929764747,292.9832458496094,297.1499938964844,293.1499938964844,0.1773125976324081,-3818.5322265625,304.1343994140625,0.996419370174408,0.2564358115196228,0.2423990070819854,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770854353904724,0.050000000745058,0.2280071973800659,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064054727554,1.0,1.0,0.9702608585357666,1.0,-0.8748099207878113,0.362751692533493,0.5120582580566406,0.1908824741840362,0.0,0.0,0.2968848645687103,23.35576438903809,25.0,0.8094325661659241,-6507.1279296875,72.75203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.986328125,18000.0,0.0,0.0,0.1469975411891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210796371102333,0.2108007818460464,-4.418390290084062e-06,0.0,0.0001491838193032,0.0,0.0,8.78269100189209,0.0,0.0,0.0,0.2889649271965027,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424222610890865,-1268.2813720703125,304.1471862792969,0.7030429840087891,0.08890151232481,0.0804305225610733,293.109130859375,297.1499938964844,293.1499938964844,0.0597045496106147,-1638.795654296875,304.1456298828125,0.7507336139678955,0.1093479543924331,0.1039397493004798,293.1124572753906,297.1499938964844,293.1499938964844,0.0581267364323139,-1189.3592529296875,304.1459350585937,0.7465372085571289,0.1074096262454986,0.0754326209425926,292.9862060546875,297.1499938964844,293.1499938964844,0.1786167323589325,-3840.802001953125,304.1348571777344,0.997961401939392,0.257966011762619,0.243802785873413,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772213339805603,0.050000000745058,0.2280034720897674,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869010031223297,1.0,1.0,0.970287263393402,1.0,-0.8779888153076172,0.3641139566898346,0.5138748288154602,0.1917313039302826,0.0,0.0,0.2982433140277862,23.373825073242188,25.0,0.0770710036158561,-6537.53369140625,73.32108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,305.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476635634899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118799686431884,0.211884394288063,-4.420857749209972e-06,0.0,0.0001498597557656,0.0,0.0,8.836103439331055,0.0,0.0,0.0,0.289180189371109,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427561067044734,-1273.7227783203125,304.1470947265625,0.703782320022583,0.089288979768753,0.0807757601141929,293.1087341308594,297.1499938964844,293.1499938964844,0.0601909533143043,-1647.621826171875,304.1455383300781,0.7517155408859253,0.1099439337849617,0.1044997125864029,293.1120910644531,297.1499938964844,293.1499938964844,0.0585763603448867,-1195.34521484375,304.1458740234375,0.7474186420440674,0.1079567596316337,0.0758123472332954,292.9886779785156,297.1499938964844,293.1499938964844,0.1791670024394989,-3849.889404296875,304.1366271972656,0.9981866478919984,0.2595519721508026,0.2443515956401825,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769268274307251,0.050000000745058,0.2280113101005554,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.12969970703125,1.0,0.187273621559143,1.0,1.0,0.9703225493431092,1.0,-0.8801814913749695,0.3650528788566589,0.5151286125183105,0.192318245768547,0.0,0.0,0.2996145486831665,23.44207763671875,25.0,0.1484006345272064,-6563.3974609375,73.80032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.443359375,18000.0,0.0,0.0,0.148305669426918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129922211170196,0.2129966467618942,-4.423402515385533e-06,0.0,0.0001505114050814,0.0,0.0,8.891056060791016,0.0,0.0,0.0,0.2894014418125152,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.043434839695692,-1284.762451171875,304.1469421386719,0.704930305480957,0.0900853797793388,0.0814898535609245,293.10791015625,297.1499938964844,293.1499938964844,0.0611712262034416,-1665.431396484375,304.1453857421875,0.7533522844314575,0.1111593171954155,0.1056473106145858,293.111328125,297.1499938964844,293.1499938964844,0.0594830848276615,-1207.427001953125,304.1457214355469,0.748860239982605,0.1090743839740753,0.0765916109085083,292.990478515625,297.1499938964844,293.1499938964844,0.1792362928390503,-3849.885498046875,304.14093017578125,0.9971315860748292,0.2632692456245422,0.244299829006195,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759842991828918,0.050000000745058,0.2280367016792297,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.187948539853096,1.0,1.0,0.9703931212425232,1.0,-0.8833422660827637,0.366417795419693,0.5169245004653931,0.193135917186737,0.0,0.0,0.3019993007183075,23.61502265930176,25.0,2.8406906127929688,-6608.376953125,74.60257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494946926832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150699645280838,0.2150744050741195,-4.4284902287472505e-06,0.0,0.0001517181080998,0.0,0.0,8.99465560913086,0.0,0.0,0.0,0.2898204028606415,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.043434839695692,-1284.762451171875,304.1469421386719,0.704930305480957,0.0900853797793388,0.0814898535609245,293.10791015625,297.1499938964844,293.1499938964844,0.0611712262034416,-1665.431396484375,304.1453857421875,0.7533522844314575,0.1111593171954155,0.1056473106145858,293.111328125,297.1499938964844,293.1499938964844,0.0594830848276615,-1207.427001953125,304.1457214355469,0.748860239982605,0.1090743839740753,0.0765916109085083,292.990478515625,297.1499938964844,293.1499938964844,0.1792362928390503,-3849.885498046875,304.14093017578125,0.9971315860748292,0.2632692456245422,0.244299829006195,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759842991828918,0.050000000745058,0.2280367016792297,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.187948539853096,1.0,1.0,0.9703931212425232,1.0,-0.8833422660827637,0.366417795419693,0.5169245004653931,0.193135917186737,0.0,0.0,0.3019993007183075,23.61502265930176,25.0,2.8406906127929688,-6608.376953125,74.60257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494946926832199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150699645280838,0.2150744050741195,-4.4284902287472505e-06,0.0,0.0001517181080998,0.0,0.0,8.99465560913086,0.0,0.0,0.0,0.2898204028606415,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329479217529,-1296.1240234375,304.14678955078125,0.706709086894989,0.0909106060862541,0.0822265297174453,293.1070251464844,297.1499938964844,293.1499938964844,0.0621654242277145,-1683.5625,304.145263671875,0.7555992007255554,0.1124017387628555,0.1068181619048118,293.1105041503906,297.1499938964844,293.1499938964844,0.0604059658944606,-1219.767578125,304.1456298828125,0.7509069442749023,0.1102216988801956,0.0773893818259239,292.9898376464844,297.1499938964844,293.1499938964844,0.1796787679195404,-3856.89990234375,304.1431884765625,0.997131645679474,0.2674352526664734,0.2447492033243179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755696892738342,0.050000000745058,0.2280478626489639,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885716021060943,1.0,1.0,0.9704636335372924,1.0,-0.887140691280365,0.3680619895458221,0.5190787315368652,0.1941133737564087,0.0,0.0,0.3039614856243133,23.719650268554688,25.0,2.335407018661499,-6651.86474609375,75.41976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1505463272333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167485356330871,0.2167529761791229,-4.432829427969409e-06,0.0,0.0001527853892184,0.0,0.0,9.079087257385254,0.0,0.0,0.0,0.2901664078235626,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329479217529,-1296.1240234375,304.14678955078125,0.706709086894989,0.0909106060862541,0.0822265297174453,293.1070251464844,297.1499938964844,293.1499938964844,0.0621654242277145,-1683.5625,304.145263671875,0.7555992007255554,0.1124017387628555,0.1068181619048118,293.1105041503906,297.1499938964844,293.1499938964844,0.0604059658944606,-1219.767578125,304.1456298828125,0.7509069442749023,0.1102216988801956,0.0773893818259239,292.9898376464844,297.1499938964844,293.1499938964844,0.1796787679195404,-3856.89990234375,304.1431884765625,0.997131645679474,0.2674352526664734,0.2447492033243179,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755696892738342,0.050000000745058,0.2280478626489639,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885716021060943,1.0,1.0,0.9704636335372924,1.0,-0.887140691280365,0.3680619895458221,0.5190787315368652,0.1941133737564087,0.0,0.0,0.3039614856243133,23.719650268554688,25.0,2.335407018661499,-6651.86474609375,75.41976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1505463272333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167485356330871,0.2167529761791229,-4.432829427969409e-06,0.0,0.0001527853892184,0.0,0.0,9.079087257385254,0.0,0.0,0.0,0.2901664078235626,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448666140437126,-1308.1043701171875,304.1466369628906,0.7087055444717407,0.0917674750089645,0.0829907283186912,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894469261169,-1702.3427734375,304.1451416015625,0.7580524682998657,0.113672636449337,0.1080149635672569,293.109619140625,297.1499938964844,293.1499938964844,0.0613620989024639,-1232.6234130859375,304.1454772949219,0.7531659007072449,0.1114011704921722,0.0782088413834571,292.9885559082031,297.1499938964844,293.1499938964844,0.1800538003444671,-3862.924560546875,304.1448059082031,0.9971963763237,0.2717546820640564,0.2451106011867523,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752971172332764,0.050000000745058,0.2280551940202713,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891546100378036,1.0,1.0,0.9705156087875366,1.0,-0.8909200429916382,0.3697024583816528,0.5212175846099854,0.195079818367958,0.0,0.0,0.3060073554515838,23.80356788635254,25.0,0.8382843136787415,-6695.35498046875,76.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1514748781919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184298038482666,0.2184342294931411,-4.436830749909859e-06,0.0,0.0001537277421448,0.0,0.0,9.16323947906494,0.0,0.0,0.0,0.2905077636241913,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448666140437126,-1308.1043701171875,304.1466369628906,0.7087055444717407,0.0917674750089645,0.0829907283186912,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894469261169,-1702.3427734375,304.1451416015625,0.7580524682998657,0.113672636449337,0.1080149635672569,293.109619140625,297.1499938964844,293.1499938964844,0.0613620989024639,-1232.6234130859375,304.1454772949219,0.7531659007072449,0.1114011704921722,0.0782088413834571,292.9885559082031,297.1499938964844,293.1499938964844,0.1800538003444671,-3862.924560546875,304.1448059082031,0.9971963763237,0.2717546820640564,0.2451106011867523,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752971172332764,0.050000000745058,0.2280551940202713,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891546100378036,1.0,1.0,0.9705156087875366,1.0,-0.8909200429916382,0.3697024583816528,0.5212175846099854,0.195079818367958,0.0,0.0,0.3060073554515838,23.80356788635254,25.0,0.8382843136787415,-6695.35498046875,76.20784759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1514748781919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184298038482666,0.2184342294931411,-4.436830749909859e-06,0.0,0.0001537277421448,0.0,0.0,9.16323947906494,0.0,0.0,0.0,0.2905077636241913,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456254407763481,-1320.5169677734375,304.146484375,0.710828423500061,0.0926524028182029,0.0837805941700935,293.105224609375,297.1499938964844,293.1499938964844,0.0642320737242698,-1721.5479736328125,304.14501953125,0.7606602907180786,0.1149693578481674,0.1092364192008972,293.10870361328125,297.1499938964844,293.1499938964844,0.0623401850461959,-1245.82958984375,304.1453552246094,0.7555859684944153,0.112609714269638,0.0790488868951797,292.9868469238281,297.1499938964844,293.1499938964844,0.1803072839975357,-3866.952392578125,304.1461181640625,0.9972382187843324,0.2761925160884857,0.2453462481498718,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751191973686218,0.050000000745058,0.2280599623918533,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897037327289581,1.0,1.0,0.970567524433136,1.0,-0.8946308493614197,0.3713173866271972,0.5233134627342224,0.1960213184356689,0.0,0.0,0.3080695569515228,23.87294006347656,25.0,0.3314559161663055,-6739.849609375,76.96705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523059159517288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201617956161499,0.2201662361621856,-4.440958036866505e-06,0.0,0.0001545711420476,0.0,0.0,9.25020694732666,0.0,0.0,0.0,0.2908596396446228,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456254407763481,-1320.5169677734375,304.146484375,0.710828423500061,0.0926524028182029,0.0837805941700935,293.105224609375,297.1499938964844,293.1499938964844,0.0642320737242698,-1721.5479736328125,304.14501953125,0.7606602907180786,0.1149693578481674,0.1092364192008972,293.10870361328125,297.1499938964844,293.1499938964844,0.0623401850461959,-1245.82958984375,304.1453552246094,0.7555859684944153,0.112609714269638,0.0790488868951797,292.9868469238281,297.1499938964844,293.1499938964844,0.1803072839975357,-3866.952392578125,304.1461181640625,0.9972382187843324,0.2761925160884857,0.2453462481498718,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751191973686218,0.050000000745058,0.2280599623918533,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897037327289581,1.0,1.0,0.970567524433136,1.0,-0.8946308493614197,0.3713173866271972,0.5233134627342224,0.1960213184356689,0.0,0.0,0.3080695569515228,23.87294006347656,25.0,0.3314559161663055,-6739.849609375,76.96705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523059159517288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201617956161499,0.2201662361621856,-4.440958036866505e-06,0.0,0.0001545711420476,0.0,0.0,9.25020694732666,0.0,0.0,0.0,0.2908596396446228,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460123531520366,-1326.85302734375,304.1464233398437,0.711921751499176,0.0931041091680526,0.0841840431094169,293.1047668457031,297.1499938964844,293.1499938964844,0.0647585988044738,-1731.2760009765625,304.1449584960937,0.7620152235031128,0.1156263574957847,0.109855480492115,293.1082458496094,297.1499938964844,293.1499938964844,0.0628355294466018,-1252.537353515625,304.1452941894531,0.7568492889404297,0.1132236495614051,0.0794758275151252,292.9858703613281,297.1499938964844,293.1499938964844,0.1803927421569824,-3868.28369140625,304.14666748046875,0.9972518682479858,0.2784487307071686,0.2454235106706619,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750608444213867,0.050000000745058,0.2280614972114563,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.189967393875122,1.0,1.0,0.970593512058258,1.0,-0.8964650630950928,0.3721170425415039,0.5243480205535889,0.1964843571186065,0.0,0.0,0.3090875148773193,23.902931213378903,25.0,0.3187406659126282,-6762.33935546875,77.33763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.1526942998170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210258543491363,0.2210303097963333,-4.443047146196477e-06,0.0,0.0001549653097754,0.0,0.0,9.293757438659668,0.0,0.0,0.0,0.2910361289978027,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464033707976341,-1333.261474609375,304.1463623046875,0.7130312919616699,0.0935611128807067,0.0845923572778701,293.10430908203125,297.1499938964844,293.1499938964844,0.0652878358960151,-1741.0740966796875,304.1449279785156,0.7633998990058899,0.1162883639335632,0.1104793399572372,293.1077880859375,297.1499938964844,293.1499938964844,0.0633342191576957,-1259.303466796875,304.145263671875,0.7581437826156616,0.113843135535717,0.0799067243933677,292.98486328125,297.1499938964844,293.1499938964844,0.1804539710283279,-3869.213134765625,304.14715576171875,0.9972612857818604,0.2807258069515228,0.2454770803451538,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750203728675842,0.050000000745058,0.2280625700950622,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902248859405517,1.0,1.0,0.9706254601478576,1.0,-0.8982866406440735,0.3729118108749389,0.5253748297691345,0.1969427168369293,0.0,0.0,0.3100914359092712,23.93017196655273,25.0,0.3688169121742248,-6784.8564453125,77.7029800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1530702412128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218829989433288,0.2218874394893646,-4.445135800779099e-06,0.0,0.0001553468318888,0.0,0.0,9.337059020996094,0.0,0.0,0.0,0.2912118136882782,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471970029175281,-1346.2874755859375,304.1462707519531,0.7152903079986572,0.094489574432373,0.0854223296046257,293.1034240722656,297.1499938964844,293.1499938964844,0.066354215145111,-1760.877685546875,304.14483642578125,0.7662497758865356,0.1176260635256767,0.1117403283715248,293.1068725585937,297.1499938964844,293.1499938964844,0.064341127872467,-1273.00634765625,304.1451721191406,0.7608173489570618,0.1150973141193389,0.0807794257998466,292.9827575683594,297.1499938964844,293.1499938964844,0.1805132776498794,-3870.028076171875,304.1479797363281,0.9972690343856812,0.2853366732597351,0.245520994067192,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749871134757996,0.050000000745058,0.2280633747577667,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907232850790023,1.0,1.0,0.9706893563270568,1.0,-0.9018973708152772,0.3744895160198211,0.5274078249931335,0.1978475749492645,0.0,0.0,0.3120628297328949,23.97732734680176,25.0,0.351682960987091,-6829.42431640625,78.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1537970751523971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235724776983261,0.2235769182443618,-4.449283096619183e-06,0.0,0.0001560844830237,0.0,0.0,9.422670364379885,0.0,0.0,0.0,0.2915595471858978,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471970029175281,-1346.2874755859375,304.1462707519531,0.7152903079986572,0.094489574432373,0.0854223296046257,293.1034240722656,297.1499938964844,293.1499938964844,0.066354215145111,-1760.877685546875,304.14483642578125,0.7662497758865356,0.1176260635256767,0.1117403283715248,293.1068725585937,297.1499938964844,293.1499938964844,0.064341127872467,-1273.00634765625,304.1451721191406,0.7608173489570618,0.1150973141193389,0.0807794257998466,292.9827575683594,297.1499938964844,293.1499938964844,0.1805132776498794,-3870.028076171875,304.1479797363281,0.9972690343856812,0.2853366732597351,0.245520994067192,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749871134757996,0.050000000745058,0.2280633747577667,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907232850790023,1.0,1.0,0.9706893563270568,1.0,-0.9018973708152772,0.3744895160198211,0.5274078249931335,0.1978475749492645,0.0,0.0,0.3120628297328949,23.97732734680176,25.0,0.351682960987091,-6829.42431640625,78.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1537970751523971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235724776983261,0.2235769182443618,-4.449283096619183e-06,0.0,0.0001560844830237,0.0,0.0,9.422670364379885,0.0,0.0,0.0,0.2915595471858978,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054691433906,-1359.58935546875,304.1461486816406,0.7175896167755127,0.0954346880316734,0.0862676426768302,293.1025695800781,297.1499938964844,293.1499938964844,0.0674312710762023,-1780.966552734375,304.144775390625,0.7691916227340698,0.1189795657992363,0.1130166053771972,293.1059875488281,297.1499938964844,293.1499938964844,0.0653605684638023,-1286.93896484375,304.14508056640625,0.7635883092880249,0.1163690015673637,0.0816646739840507,292.9805908203125,297.1499938964844,293.1499938964844,0.180506020784378,-3869.752685546875,304.148681640625,0.9972640872001648,0.2900123298168182,0.2454927265644073,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750083923339844,0.050000000745058,0.228062704205513,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912028789520263,1.0,1.0,0.970753252506256,1.0,-0.9054715037345886,0.3760541081428528,0.5294173955917358,0.1987388730049133,0.0,0.0,0.3140481114387512,24.016132354736328,28.0,-0.1136171519756317,-6872.85986328125,79.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.154508426785469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252659946680069,0.2252704501152038,-4.453422661754303e-06,0.0,0.0001568064180901,0.0,0.0,9.50871753692627,0.0,0.0,0.0,0.2919091284275055,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054691433906,-1359.58935546875,304.1461486816406,0.7175896167755127,0.0954346880316734,0.0862676426768302,293.1025695800781,297.1499938964844,293.1499938964844,0.0674312710762023,-1780.966552734375,304.144775390625,0.7691916227340698,0.1189795657992363,0.1130166053771972,293.1059875488281,297.1499938964844,293.1499938964844,0.0653605684638023,-1286.93896484375,304.14508056640625,0.7635883092880249,0.1163690015673637,0.0816646739840507,292.9805908203125,297.1499938964844,293.1499938964844,0.180506020784378,-3869.752685546875,304.148681640625,0.9972640872001648,0.2900123298168182,0.2454927265644073,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750083923339844,0.050000000745058,0.228062704205513,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912028789520263,1.0,1.0,0.970753252506256,1.0,-0.9054715037345886,0.3760541081428528,0.5294173955917358,0.1987388730049133,0.0,0.0,0.3140481114387512,24.016132354736328,28.0,-0.1136171519756317,-6872.85986328125,79.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.154508426785469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252659946680069,0.2252704501152038,-4.453422661754303e-06,0.0,0.0001568064180901,0.0,0.0,9.50871753692627,0.0,0.0,0.0,0.2919091284275055,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.048851128667593,-1373.5826416015625,304.1460266113281,0.7175332903862,0.0963844805955886,0.0871336385607719,293.101806640625,297.1499938964844,293.1499938964844,0.0685445293784141,-1801.8699951171875,304.1446533203125,0.7694970369338989,0.1203375831246376,0.1143142208456993,293.1051940917969,297.1499938964844,293.1499938964844,0.0664173066616058,-1301.4796142578125,304.1449584960937,0.7637783288955688,0.1176461726427078,0.0825665667653083,292.9810485839844,297.1499938964844,293.1499938964844,0.1832371354103088,-3917.484619140625,304.1444091796875,0.997771382331848,0.2942242920398712,0.2485410720109939,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5726980566978455,0.050000000745058,0.2281263470649719,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1309509277344,1.0,0.192942127585411,1.0,1.0,0.9708271622657776,1.0,-0.9128839373588562,0.3792791068553924,0.5336048603057861,0.2006517648696899,0.0,0.0,0.3165556192398071,24.44540405273437,31.0,-6.688704490661621,-6929.74462890625,81.13489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1552362293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271964699029922,0.2272009253501892,-4.457792783796322e-06,0.0,0.0001575450442032,0.0,0.0,9.606411933898926,0.0,0.0,0.0,0.2923060655593872,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.048851128667593,-1373.5826416015625,304.1460266113281,0.7175332903862,0.0963844805955886,0.0871336385607719,293.101806640625,297.1499938964844,293.1499938964844,0.0685445293784141,-1801.8699951171875,304.1446533203125,0.7694970369338989,0.1203375831246376,0.1143142208456993,293.1051940917969,297.1499938964844,293.1499938964844,0.0664173066616058,-1301.4796142578125,304.1449584960937,0.7637783288955688,0.1176461726427078,0.0825665667653083,292.9810485839844,297.1499938964844,293.1499938964844,0.1832371354103088,-3917.484619140625,304.1444091796875,0.997771382331848,0.2942242920398712,0.2485410720109939,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5726980566978455,0.050000000745058,0.2281263470649719,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1309509277344,1.0,0.192942127585411,1.0,1.0,0.9708271622657776,1.0,-0.9128839373588562,0.3792791068553924,0.5336048603057861,0.2006517648696899,0.0,0.0,0.3165556192398071,24.44540405273437,31.0,-6.688704490661621,-6929.74462890625,81.13489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,305.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1552362293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271964699029922,0.2272009253501892,-4.457792783796322e-06,0.0,0.0001575450442032,0.0,0.0,9.606411933898926,0.0,0.0,0.0,0.2923060655593872,4.0,0.0,1.0
