time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497480742633342,-1388.55615234375,304.1458435058594,0.715172529220581,0.0973298922181129,0.0880106911063194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697141960263252,-1824.031494140625,304.1445007324219,0.76722651720047,0.1216929331421852,0.1156245246529579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675294771790504,-1316.925048828125,304.144775390625,0.7614443302154541,0.1189193055033683,0.0834773853421211,292.9891967773437,297.1499938964844,293.1499938964844,0.1887161582708358,-4012.518798828125,304.1371154785156,0.9986010789871216,0.2968696653842926,0.2545005083084106,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5681326389312744,0.050000000745058,0.2282560616731643,291.1212463378906,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1196594238281,1.0,0.1957461237907409,1.0,1.0,0.9709010124206544,1.0,-0.9239097237586976,0.3840649724006653,0.5398447513580322,0.2035516798496246,0.0,0.0,0.3210761845111847,25.27317237854004,25.0,-13.99416160583496,-7016.2470703125,84.47724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.1560924053192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230630874633789,0.2306353449821472,-4.464607627596706e-06,0.0,0.0001584139536134,0.0,0.0,9.779046058654783,0.0,0.0,0.0,0.2929958701133728,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497480742633342,-1388.55615234375,304.1458435058594,0.715172529220581,0.0973298922181129,0.0880106911063194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697141960263252,-1824.031494140625,304.1445007324219,0.76722651720047,0.1216929331421852,0.1156245246529579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675294771790504,-1316.925048828125,304.144775390625,0.7614443302154541,0.1189193055033683,0.0834773853421211,292.9891967773437,297.1499938964844,293.1499938964844,0.1887161582708358,-4012.518798828125,304.1371154785156,0.9986010789871216,0.2968696653842926,0.2545005083084106,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5681326389312744,0.050000000745058,0.2282560616731643,291.1212463378906,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1196594238281,1.0,0.1957461237907409,1.0,1.0,0.9709010124206544,1.0,-0.9239097237586976,0.3840649724006653,0.5398447513580322,0.2035516798496246,0.0,0.0,0.3210761845111847,25.27317237854004,25.0,-13.99416160583496,-7016.2470703125,84.47724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9140625,18000.0,0.0,0.0,0.1560924053192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230630874633789,0.2306353449821472,-4.464607627596706e-06,0.0,0.0001584139536134,0.0,0.0,9.779046058654783,0.0,0.0,0.0,0.2929958701133728,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501835234463214,-1395.8331298828125,304.14581298828125,0.7158066630363464,0.0978056043386459,0.0884383022785186,293.100830078125,297.1499938964844,293.1499938964844,0.0702865645289421,-1834.899658203125,304.1444396972656,0.768109917640686,0.1223747953772544,0.1162692531943321,293.10418701171875,297.1499938964844,293.1499938964844,0.0680721923708915,-1324.478271484375,304.1447448730469,0.7622543573379517,0.119558647274971,0.083924263715744,292.9950256347656,297.1499938964844,293.1499938964844,0.1894321590662002,-4024.322509765625,304.13824462890625,0.9986752867698668,0.297759473323822,0.2551207542419433,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5676537156105042,0.050000000745058,0.2282699048519134,291.1158752441406,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960238516330719,1.0,1.0,0.970937967300415,1.0,-0.926497519016266,0.3851847052574157,0.5413128137588501,0.2042429000139236,0.0,0.0,0.3238982558250427,25.37945938110352,25.0,-11.031882286071776,-7057.66455078125,85.13272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,305.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.818359375,18000.0,0.0,0.0,0.1566137969493866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329844236373901,0.2329888939857483,-4.469636223802809e-06,0.0,0.000158943090355,0.0,0.0,9.898693084716797,0.0,0.0,0.0,0.2934741377830505,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505771078169345,-1402.3389892578125,304.1458740234375,0.7180584073066711,0.0982845202088356,0.0888607874512672,293.1004943847656,297.1499938964844,293.1499938964844,0.0708112269639968,-1844.7861328125,304.1445007324219,0.7708189487457275,0.1230603531002998,0.1169091537594795,293.1038818359375,297.1499938964844,293.1499938964844,0.068567156791687,-1331.31103515625,304.1448059082031,0.7648526430130005,0.1202008053660392,0.0843669101595878,292.9984436035156,297.1499938964844,293.1499938964844,0.1881920546293258,-4002.1669921875,304.1426696777344,0.9984965920448304,0.2990486323833465,0.2536576986312866,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5687820911407471,0.050000000745058,0.2282371073961258,291.116455078125,291.1499938964844,269.8733215332031,269.1542663574219,283.5541687011719,293.2679138183594,291.11773681640625,1.0,0.1956332325935363,1.0,1.0,0.9710121154785156,1.0,-0.9265099167823792,0.3851997256278991,0.54131019115448,0.2042141705751419,0.0,0.0,0.32612144947052,25.204090118408203,28.0,0.7445768117904663,-7089.61865234375,84.85853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,305.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.453125,18000.0,0.0,0.0,0.1571928709745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353037744760513,0.2353082448244094,-4.475475634535542e-06,0.0,0.0001595307840034,0.0,0.0,10.018972396850586,0.0,0.0,0.0,0.2939554750919342,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363517820835,-1414.8370361328125,304.1459655761719,0.7191027998924255,0.0992240458726883,0.0897170528769493,293.1000061035156,297.1499938964844,293.1499938964844,0.0718253925442695,-1863.85791015625,304.1446533203125,0.7723734378814697,0.1244145557284355,0.118202269077301,293.1033935546875,297.1499938964844,293.1499938964844,0.0695209875702858,-1344.448486328125,304.1449279785156,0.7662587761878967,0.1214660480618476,0.0852603763341903,293.0018005371094,297.1499938964844,293.1499938964844,0.1893911957740783,-4022.36474609375,304.1428527832031,0.998676061630249,0.3022107779979706,0.2551275193691253,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676484107971191,0.050000000745058,0.2282699197530746,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1262512207031,1.0,0.1968813091516494,1.0,1.0,0.971160352230072,1.0,-0.9319623112678528,0.3875970840454101,0.5443652868270874,0.2055724561214447,0.0,0.0,0.328509658575058,25.44512367248535,31.0,4.251596450805664,-7140.8017578125,86.27600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584531217813491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378875613212585,0.2378920465707779,-4.484319106268231e-06,0.0,0.0001608097809366,0.0,0.0,10.158620834350586,0.0,0.0,0.0,0.2945453226566314,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513363517820835,-1414.8370361328125,304.1459655761719,0.7191027998924255,0.0992240458726883,0.0897170528769493,293.1000061035156,297.1499938964844,293.1499938964844,0.0718253925442695,-1863.85791015625,304.1446533203125,0.7723734378814697,0.1244145557284355,0.118202269077301,293.1033935546875,297.1499938964844,293.1499938964844,0.0695209875702858,-1344.448486328125,304.1449279785156,0.7662587761878967,0.1214660480618476,0.0852603763341903,293.0018005371094,297.1499938964844,293.1499938964844,0.1893911957740783,-4022.36474609375,304.1428527832031,0.998676061630249,0.3022107779979706,0.2551275193691253,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676484107971191,0.050000000745058,0.2282699197530746,291.12628173828125,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1262512207031,1.0,0.1968813091516494,1.0,1.0,0.971160352230072,1.0,-0.9319623112678528,0.3875970840454101,0.5443652868270874,0.2055724561214447,0.0,0.0,0.328509658575058,25.44512367248535,31.0,4.251596450805664,-7140.8017578125,86.27600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.1584531217813491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378875613212585,0.2378920465707779,-4.484319106268231e-06,0.0,0.0001608097809366,0.0,0.0,10.158620834350586,0.0,0.0,0.0,0.2945453226566314,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831437945365,-1429.035888671875,304.1459045410156,0.7175415754318237,0.1001502573490142,0.0905733704566955,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410275816917,-1885.169189453125,304.1445617675781,0.7709594964981079,0.125755175948143,0.119495689868927,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733597278595,-1359.1834716796875,304.1448669433594,0.7647526264190674,0.1227164417505264,0.0861528888344764,293.00982666015625,297.1499938964844,293.1499938964844,0.1937629878520965,-4097.50537109375,304.13787841796875,0.9990000128746032,0.3043555617332458,0.2598668336868286,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639675259590149,0.050000000745058,0.2283789813518524,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992583125829696,1.0,1.0,0.9713085889816284,1.0,-0.9414318203926086,0.3917286694049835,0.5497031211853027,0.2080388367176056,0.0,0.0,0.3327845633029938,26.14485549926757,25.0,-6.681155681610107,-7215.20703125,89.22069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,305.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.1598216146230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412291318178177,0.241233617067337,-4.491722847888013e-06,0.0,0.000162198615726,0.0,0.0,10.331534385681152,0.0,0.0,0.0,0.2952502071857452,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521831437945365,-1429.035888671875,304.1459045410156,0.7175415754318237,0.1001502573490142,0.0905733704566955,293.0996398925781,297.1499938964844,293.1499938964844,0.0729410275816917,-1885.169189453125,304.1445617675781,0.7709594964981079,0.125755175948143,0.119495689868927,293.1030578613281,297.1499938964844,293.1499938964844,0.0705733597278595,-1359.1834716796875,304.1448669433594,0.7647526264190674,0.1227164417505264,0.0861528888344764,293.00982666015625,297.1499938964844,293.1499938964844,0.1937629878520965,-4097.50537109375,304.13787841796875,0.9990000128746032,0.3043555617332458,0.2598668336868286,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639675259590149,0.050000000745058,0.2283789813518524,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992583125829696,1.0,1.0,0.9713085889816284,1.0,-0.9414318203926086,0.3917286694049835,0.5497031211853027,0.2080388367176056,0.0,0.0,0.3327845633029938,26.14485549926757,25.0,-6.681155681610107,-7215.20703125,89.22069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86444091796875,305.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.298828125,18000.0,0.0,0.0,0.1598216146230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412291318178177,0.241233617067337,-4.491722847888013e-06,0.0,0.000162198615726,0.0,0.0,10.331534385681152,0.0,0.0,0.0,0.2952502071857452,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529688857495784,-1442.165771484375,304.1459655761719,0.7210021615028381,0.1010899990797042,0.0914041623473167,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896744489669,-1905.16845703125,304.1446533203125,0.7752909064292908,0.1271084100008011,0.1207615062594413,293.1026916503906,297.1499938964844,293.1499938964844,0.0715585947036743,-1372.953857421875,304.1449584960937,0.7688794732093811,0.1239785403013229,0.0870243459939956,293.0177307128906,297.1499938964844,293.1499938964844,0.1923716366291046,-4072.22412109375,304.14459228515625,0.9990009665489196,0.3062847554683685,0.2581170797348022,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5653307437896729,0.050000000745058,0.2283379733562469,291.1188659667969,291.1499938964844,269.7633361816406,269.04833984375,283.49530029296875,293.2609558105469,291.1204528808594,1.0,0.1987864673137664,1.0,1.0,0.9714465141296388,1.0,-0.9428494572639464,0.3923547267913818,0.5504947304725647,0.2083779126405716,0.0,0.0,0.3372630178928375,25.94334983825684,28.0,5.422492027282715,-7277.6318359375,89.17427825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,305.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.1613645553588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456695884466171,0.2456741034984588,-4.502786850935081e-06,0.0,0.0001637645182199,0.0,0.0,10.565645217895508,0.0,0.0,0.0,0.2961917519569397,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529688857495784,-1442.165771484375,304.1459655761719,0.7210021615028381,0.1010899990797042,0.0914041623473167,293.0992736816406,297.1499938964844,293.1499938964844,0.0739896744489669,-1905.16845703125,304.1446533203125,0.7752909064292908,0.1271084100008011,0.1207615062594413,293.1026916503906,297.1499938964844,293.1499938964844,0.0715585947036743,-1372.953857421875,304.1449584960937,0.7688794732093811,0.1239785403013229,0.0870243459939956,293.0177307128906,297.1499938964844,293.1499938964844,0.1923716366291046,-4072.22412109375,304.14459228515625,0.9990009665489196,0.3062847554683685,0.2581170797348022,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5653307437896729,0.050000000745058,0.2283379733562469,291.1188659667969,291.1499938964844,269.7633361816406,269.04833984375,283.49530029296875,293.2609558105469,291.1204528808594,1.0,0.1987864673137664,1.0,1.0,0.9714465141296388,1.0,-0.9428494572639464,0.3923547267913818,0.5504947304725647,0.2083779126405716,0.0,0.0,0.3372630178928375,25.94334983825684,28.0,5.422492027282715,-7277.6318359375,89.17427825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,305.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.1613645553588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456695884466171,0.2456741034984588,-4.502786850935081e-06,0.0,0.0001637645182199,0.0,0.0,10.565645217895508,0.0,0.0,0.0,0.2961917519569397,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026859819889,-1454.3299560546875,304.1460876464844,0.7225685715675354,0.1020223498344421,0.0922486558556556,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728009104728,-1923.8212890625,304.144775390625,0.7774709463119507,0.1284535229206085,0.1220408603549003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794268608093,-1385.7525634765625,304.14508056640625,0.7708995342254639,0.1252322047948837,0.087905466556549,293.0192565917969,297.1499938964844,293.1499938964844,0.1928131133317947,-4079.400634765625,304.1453857421875,0.9990049600601196,0.3093253970146179,0.2587731778621673,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5648201107978821,0.050000000745058,0.2283531576395034,291.1298522949219,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997268199920654,1.0,1.0,0.9715844392776488,1.0,-0.9472585320472716,0.3943077623844147,0.5529507994651794,0.2094527930021286,0.0,0.0,0.3390735387802124,26.077857971191406,31.0,6.228363513946533,-7319.2568359375,90.25611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629611849784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477991580963134,0.247803658246994,-4.5109395614417735e-06,0.0,0.0001653848885325,0.0,0.0,10.685002326965332,0.0,0.0,0.0,0.2967025637626648,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026859819889,-1454.3299560546875,304.1460876464844,0.7225685715675354,0.1020223498344421,0.0922486558556556,293.0989685058594,297.1499938964844,293.1499938964844,0.0749728009104728,-1923.8212890625,304.144775390625,0.7774709463119507,0.1284535229206085,0.1220408603549003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724794268608093,-1385.7525634765625,304.14508056640625,0.7708995342254639,0.1252322047948837,0.087905466556549,293.0192565917969,297.1499938964844,293.1499938964844,0.1928131133317947,-4079.400634765625,304.1453857421875,0.9990049600601196,0.3093253970146179,0.2587731778621673,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5648201107978821,0.050000000745058,0.2283531576395034,291.1298522949219,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997268199920654,1.0,1.0,0.9715844392776488,1.0,-0.9472585320472716,0.3943077623844147,0.5529507994651794,0.2094527930021286,0.0,0.0,0.3390735387802124,26.077857971191406,31.0,6.228363513946533,-7319.2568359375,90.25611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,305.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629611849784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477991580963134,0.247803658246994,-4.5109395614417735e-06,0.0,0.0001653848885325,0.0,0.0,10.685002326965332,0.0,0.0,0.0,0.2967025637626648,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541129820048809,-1461.2513427734375,304.14605712890625,0.7223061919212341,0.1024858504533767,0.0926732793450355,293.0988464355469,297.1499938964844,293.1499938964844,0.0755142122507095,-1934.2391357421875,304.1447448730469,0.7773361206054688,0.1291228234767913,0.1226826608180999,293.1023254394531,297.1499938964844,293.1499938964844,0.0729889422655105,-1392.9405517578125,304.1450500488281,0.7707082033157349,0.1258561015129089,0.0883476957678794,293.0214538574219,297.1499938964844,293.1499938964844,0.1943390518426895,-4105.6259765625,304.1434326171875,0.9990000128746032,0.3105523884296417,0.2604356706142425,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635230541229248,0.050000000745058,0.2283921688795089,291.128173828125,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1273498535156,1.0,0.2006495743989944,1.0,1.0,0.971653401851654,1.0,-0.9511108994483948,0.3959964215755462,0.5551144480705261,0.2104458063840866,0.0,0.0,0.3406818807125091,26.334203720092773,31.0,-0.8234918713569641,-7348.142578125,91.43254089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.1637513190507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489935159683227,0.2489980310201645,-4.513770818448393e-06,0.0,0.0001661867718212,0.0,0.0,10.74825954437256,0.0,0.0,0.0,0.2969667911529541,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545344203710556,-1468.3914794921875,304.14599609375,0.7215041518211365,0.1029484942555427,0.0931004956364631,293.0987548828125,297.1499938964844,293.1499938964844,0.076067715883255,-1944.928466796875,304.1446838378906,0.776567280292511,0.1297909021377563,0.1233267560601234,293.10223388671875,297.1499938964844,293.1499938964844,0.0735105648636818,-1400.3280029296875,304.14501953125,0.7698961496353149,0.1264790147542953,0.0887918323278427,293.0252685546875,297.1499938964844,293.1499938964844,0.1965072900056839,-4142.81787109375,304.14068603515625,0.9990000128746032,0.3114306032657623,0.2627780139446258,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5616886019706726,0.050000000745058,0.2284481972455978,291.12457275390625,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2564697265625,291.12359619140625,1.0,0.2018397897481918,1.0,1.0,0.9717184901237488,1.0,-0.9558078050613404,0.3980536460876465,0.5577541589736938,0.2116672992706298,0.0,0.0,0.3427383601665497,26.69239044189453,34.0,-5.489485740661621,-7387.1044921875,92.9521255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.154296875,18000.0,0.0,0.0,0.1645509153604507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507144510746002,0.2507189810276031,-4.517513389146188e-06,0.0,0.0001669982593739,0.0,0.0,10.838884353637695,0.0,0.0,0.0,0.2973322868347168,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553859248757362,-1482.8636474609375,304.1459045410156,0.7184675931930542,0.1038666516542434,0.0939598008990287,293.0986022949219,297.1499938964844,293.1499938964844,0.0771838128566742,-1966.5423583984373,304.14459228515625,0.7733873128890991,0.1311205923557281,0.124620035290718,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625421404838,-1415.2706298828125,304.1449279785156,0.766666054725647,0.127717524766922,0.089683711528778,293.0386657714844,297.1499938964844,293.1499938964844,0.20246422290802,-4244.3642578125,304.13385009765625,0.9990000128746032,0.311889111995697,0.2691926956176758,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5566315054893494,0.050000000745058,0.228608101606369,291.1163635253906,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1152648925781,1.0,0.2049257159233093,1.0,1.0,0.9718486666679382,1.0,-0.9673519730567932,0.4031113684177398,0.5642406344413757,0.2146897166967392,0.0,0.0,0.3477600216865539,27.692522048950195,25.0,-10.593826293945312,-7484.73095703125,96.93898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.654296875,18000.0,0.0,0.0,0.1662473529577255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551822960376739,0.2551867961883545,-4.528096269496018e-06,0.0,0.0001687199255684,0.0,0.0,11.07746696472168,0.0,0.0,0.0,0.298298180103302,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553859248757362,-1482.8636474609375,304.1459045410156,0.7184675931930542,0.1038666516542434,0.0939598008990287,293.0986022949219,297.1499938964844,293.1499938964844,0.0771838128566742,-1966.5423583984373,304.14459228515625,0.7733873128890991,0.1311205923557281,0.124620035290718,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625421404838,-1415.2706298828125,304.1449279785156,0.766666054725647,0.127717524766922,0.089683711528778,293.0386657714844,297.1499938964844,293.1499938964844,0.20246422290802,-4244.3642578125,304.13385009765625,0.9990000128746032,0.311889111995697,0.2691926956176758,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5566315054893494,0.050000000745058,0.228608101606369,291.1163635253906,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543029785156,291.1152648925781,1.0,0.2049257159233093,1.0,1.0,0.9718486666679382,1.0,-0.9673519730567932,0.4031113684177398,0.5642406344413757,0.2146897166967392,0.0,0.0,0.3477600216865539,27.692522048950195,25.0,-10.593826293945312,-7484.73095703125,96.93898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.654296875,18000.0,0.0,0.0,0.1662473529577255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551822960376739,0.2551867961883545,-4.528096269496018e-06,0.0,0.0001687199255684,0.0,0.0,11.07746696472168,0.0,0.0,0.0,0.298298180103302,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561388507485389,-1495.56982421875,304.1460266113281,0.7228696942329407,0.1048018112778663,0.0947777032852172,293.0983581542969,297.1499938964844,293.1499938964844,0.0781948193907737,-1986.0145263671875,304.14471435546875,0.7788447141647339,0.1324681788682937,0.1258709281682968,293.1018981933594,297.1499938964844,293.1499938964844,0.0755086094141006,-1428.6328125,304.1450500488281,0.771899402141571,0.1289713531732559,0.0905426144599914,293.05035400390625,297.1499938964844,293.1499938964844,0.199934035539627,-4199.23779296875,304.1439514160156,0.9990000128746032,0.3123128712177276,0.2661478817462921,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5590367317199707,0.050000000745058,0.2285308092832565,291.1165771484375,291.1499938964844,269.6166687011719,268.9070739746094,283.4154968261719,293.2523803710937,291.11895751953125,1.0,0.2037933021783828,1.0,1.0,0.9719788432121276,1.0,-0.9671252965927124,0.4030123651027679,0.5641129016876221,0.2146140187978744,0.0,0.0,0.3525275886058807,27.27724838256836,28.0,8.998335838317871,-7551.20263671875,96.20831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.982421875,18000.0,0.0,0.0,0.1680992394685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603564858436584,0.2603610157966614,-4.542206170299323e-06,0.0,0.0001705993636278,0.0,0.0,11.36060619354248,0.0,0.0,0.0,0.2994447946548462,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561388507485389,-1495.56982421875,304.1460266113281,0.7228696942329407,0.1048018112778663,0.0947777032852172,293.0983581542969,297.1499938964844,293.1499938964844,0.0781948193907737,-1986.0145263671875,304.14471435546875,0.7788447141647339,0.1324681788682937,0.1258709281682968,293.1018981933594,297.1499938964844,293.1499938964844,0.0755086094141006,-1428.6328125,304.1450500488281,0.771899402141571,0.1289713531732559,0.0905426144599914,293.05035400390625,297.1499938964844,293.1499938964844,0.199934035539627,-4199.23779296875,304.1439514160156,0.9990000128746032,0.3123128712177276,0.2661478817462921,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5590367317199707,0.050000000745058,0.2285308092832565,291.1165771484375,291.1499938964844,269.6166687011719,268.9070739746094,283.4154968261719,293.2523803710937,291.11895751953125,1.0,0.2037933021783828,1.0,1.0,0.9719788432121276,1.0,-0.9671252965927124,0.4030123651027679,0.5641129016876221,0.2146140187978744,0.0,0.0,0.3525275886058807,27.27724838256836,28.0,8.998335838317871,-7551.20263671875,96.20831298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.982421875,18000.0,0.0,0.0,0.1680992394685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603564858436584,0.2603610157966614,-4.542206170299323e-06,0.0,0.0001705993636278,0.0,0.0,11.36060619354248,0.0,0.0,0.0,0.2994447946548462,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122044205665,-1506.7734375,304.1462097167969,0.7255021929740906,0.1057278588414192,0.0956102386116981,293.0982360839844,297.1499938964844,293.1499938964844,0.0791083425283432,-2003.423583984375,304.1449584960937,0.7822961807250977,0.1338062733411789,0.1271369010210037,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582810759544,-1440.498779296875,304.145263671875,0.7751703858375549,0.1302146166563034,0.0914115607738494,293.0509033203125,297.1499938964844,293.1499938964844,0.1989294290542602,-4181.43505859375,304.1473083496094,0.9990000128746032,0.3147184550762176,0.2653056681156158,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.559700608253479,0.050000000745058,0.2285097986459732,291.13409423828125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041880786418914,1.0,1.0,0.972162663936615,1.0,-0.9696469902992249,0.4041477143764496,0.5654992461204529,0.2151829153299331,0.0,0.0,0.3533025085926056,27.19524383544922,31.0,12.41064167022705,-7581.11767578125,96.59291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,305.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.1699052900075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618716061115265,0.2618761360645294,-4.550630364974495e-06,0.0,0.0001724322792142,0.0,0.0,11.454240798950195,0.0,0.0,0.0,0.2998625636100769,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122044205665,-1506.7734375,304.1462097167969,0.7255021929740906,0.1057278588414192,0.0956102386116981,293.0982360839844,297.1499938964844,293.1499938964844,0.0791083425283432,-2003.423583984375,304.1449584960937,0.7822961807250977,0.1338062733411789,0.1271369010210037,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582810759544,-1440.498779296875,304.145263671875,0.7751703858375549,0.1302146166563034,0.0914115607738494,293.0509033203125,297.1499938964844,293.1499938964844,0.1989294290542602,-4181.43505859375,304.1473083496094,0.9990000128746032,0.3147184550762176,0.2653056681156158,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.559700608253479,0.050000000745058,0.2285097986459732,291.13409423828125,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041880786418914,1.0,1.0,0.972162663936615,1.0,-0.9696469902992249,0.4041477143764496,0.5654992461204529,0.2151829153299331,0.0,0.0,0.3533025085926056,27.19524383544922,31.0,12.41064167022705,-7581.11767578125,96.59291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,305.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.1699052900075912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618716061115265,0.2618761360645294,-4.550630364974495e-06,0.0,0.0001724322792142,0.0,0.0,11.454240798950195,0.0,0.0,0.0,0.2998625636100769,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576105266809463,-1520.410888671875,304.1461486816406,0.7253015637397766,0.1066495701670646,0.0964517742395401,293.0981140136719,297.1499938964844,293.1499938964844,0.080166257917881,-2023.9937744140625,304.1448669433594,0.782379686832428,0.1351375579833984,0.128410667181015,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502811789512,-1454.6546630859375,304.14520263671875,0.7751378417015076,0.13145312666893,0.0922871157526969,293.0541687011719,297.1499938964844,293.1499938964844,0.201454147696495,-4224.5888671875,304.1438903808594,0.9990000128746032,0.3165822625160217,0.2680487036705017,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575357675552368,0.050000000745058,0.2285785675048828,291.1312866210937,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058339565992355,1.0,1.0,0.9723464846611024,1.0,-0.97661030292511,0.4072123765945434,0.5693979263305664,0.2169757932424545,0.0,0.0,0.3558865487575531,27.650957107543945,34.0,-1.5616340637207031,-7636.4033203125,98.79459381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,305.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.39453125,18000.0,0.0,0.0,0.1715555042028427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638624310493469,0.2638669908046722,-4.5552224037237465e-06,0.0,0.0001741070154821,0.0,0.0,11.562334060668944,0.0,0.0,0.0,0.3003119528293609,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576105266809463,-1520.410888671875,304.1461486816406,0.7253015637397766,0.1066495701670646,0.0964517742395401,293.0981140136719,297.1499938964844,293.1499938964844,0.080166257917881,-2023.9937744140625,304.1448669433594,0.782379686832428,0.1351375579833984,0.128410667181015,293.1016845703125,297.1499938964844,293.1499938964844,0.0773502811789512,-1454.6546630859375,304.14520263671875,0.7751378417015076,0.13145312666893,0.0922871157526969,293.0541687011719,297.1499938964844,293.1499938964844,0.201454147696495,-4224.5888671875,304.1438903808594,0.9990000128746032,0.3165822625160217,0.2680487036705017,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575357675552368,0.050000000745058,0.2285785675048828,291.1312866210937,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058339565992355,1.0,1.0,0.9723464846611024,1.0,-0.97661030292511,0.4072123765945434,0.5693979263305664,0.2169757932424545,0.0,0.0,0.3558865487575531,27.650957107543945,34.0,-1.5616340637207031,-7636.4033203125,98.79459381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,305.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.39453125,18000.0,0.0,0.0,0.1715555042028427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638624310493469,0.2638669908046722,-4.5552224037237465e-06,0.0,0.0001741070154821,0.0,0.0,11.562334060668944,0.0,0.0,0.0,0.3003119528293609,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058022417128086,-1527.4818115234375,304.1460876464844,0.7244097590446472,0.107110820710659,0.0968782529234886,293.0980834960937,297.1499938964844,293.1499938964844,0.0807084962725639,-2034.574951171875,304.1448059082031,0.7814733982086182,0.1358027905225753,0.1290525943040847,293.1016540527344,297.1499938964844,293.1499938964844,0.0778600573539733,-1461.957763671875,304.1451416015625,0.7741934657096863,0.1320728659629821,0.0927293300628662,293.0581359863281,297.1499938964844,293.1499938964844,0.2036477327346801,-4261.9580078125,304.1410217285156,0.9990000128746032,0.3170147538185119,0.2704176902770996,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5556619167327881,0.050000000745058,0.2286393642425537,291.1282653808594,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.2471008300781,291.1274719238281,1.0,0.2070571333169937,1.0,1.0,0.972438395023346,1.0,-0.9813392162322998,0.4092915952205658,0.5720475912094116,0.2182083874940872,0.0,0.0,0.3576383590698242,28.03631019592285,34.0,-5.35017728805542,-7676.552734375,100.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7339172363281,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.728515625,18000.0,0.0,0.0,0.1723580211400985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654640078544616,0.265468567609787,-4.558998625725508e-06,0.0,0.0001749214861774,0.0,0.0,11.649776458740234,0.0,0.0,0.0,0.3006649017333984,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584407337009906,-1534.68408203125,304.14605712890625,0.7230550646781921,0.1075709536671638,0.0973075777292251,293.0980529785156,297.1499938964844,293.1499938964844,0.0812578424811363,-2045.31640625,304.144775390625,0.7800199389457703,0.1364670246839523,0.1296973526477813,293.10162353515625,297.1499938964844,293.1499938964844,0.0783769935369491,-1469.380126953125,304.14508056640625,0.7727140188217163,0.1326916664838791,0.0931738466024398,293.06402587890625,297.1499938964844,293.1499938964844,0.2063852548599243,-4308.4140625,304.1376647949219,0.9990000128746032,0.3170231878757477,0.2733576595783233,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5533349514007568,0.050000000745058,0.228716567158699,291.12457275390625,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2459716796875,291.1235656738281,1.0,0.2085169106721878,1.0,1.0,0.972528338432312,1.0,-0.9867827892303468,0.4116857945919037,0.5750970244407654,0.2196331471204757,0.0,0.0,0.3597004413604736,28.51882743835449,25.0,-8.494292259216309,-7722.53662109375,102.39862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359619140625,305.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.259765625,18000.0,0.0,0.0,0.1731675118207931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673522531986236,0.267356812953949,-4.563680249702884e-06,0.0,0.0001757430145516,0.0,0.0,11.753756523132324,0.0,0.0,0.0,0.3010880053043365,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591857619583606,-1547.4150390625,304.1461486816406,0.7280293107032776,0.1085188016295433,0.098129779100418,293.09783935546875,297.1499938964844,293.1499938964844,0.0822572335600853,-2064.729736328125,304.1448669433594,0.7862626314163208,0.1378223448991775,0.1309483498334884,293.1014099121094,297.1499938964844,293.1499938964844,0.079312615096569,-1482.724365234375,304.1451721191406,0.778741717338562,0.1339560002088546,0.0940343365073204,293.0720520019531,297.1499938964844,293.1499938964844,0.2030666768550872,-4250.3203125,304.1477966308594,0.9990000128746032,0.3175463080406189,0.2694907784461975,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5563952326774597,0.050000000745058,0.2286151796579361,291.12506103515625,291.1499938964844,269.4700012207031,268.76580810546875,283.3385925292969,293.2437438964844,291.1273498535156,1.0,0.2070491164922714,1.0,1.0,0.972708225250244,1.0,-0.9855475425720216,0.4111290276050567,0.5744185447692871,0.2193203270435333,0.0,0.0,0.3633107841014862,27.962478637695312,28.0,9.2678861618042,-7778.24755859375,101.20079803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.693359375,18000.0,0.0,0.0,0.1748046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715465426445007,0.2715511322021484,-4.575610091706039e-06,0.0,0.0001774045376805,0.0,0.0,11.989812850952148,0.0,0.0,0.0,0.3020427227020263,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591857619583606,-1547.4150390625,304.1461486816406,0.7280293107032776,0.1085188016295433,0.098129779100418,293.09783935546875,297.1499938964844,293.1499938964844,0.0822572335600853,-2064.729736328125,304.1448669433594,0.7862626314163208,0.1378223448991775,0.1309483498334884,293.1014099121094,297.1499938964844,293.1499938964844,0.079312615096569,-1482.724365234375,304.1451721191406,0.778741717338562,0.1339560002088546,0.0940343365073204,293.0720520019531,297.1499938964844,293.1499938964844,0.2030666768550872,-4250.3203125,304.1477966308594,0.9990000128746032,0.3175463080406189,0.2694907784461975,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5563952326774597,0.050000000745058,0.2286151796579361,291.12506103515625,291.1499938964844,269.4700012207031,268.76580810546875,283.3385925292969,293.2437438964844,291.1273498535156,1.0,0.2070491164922714,1.0,1.0,0.972708225250244,1.0,-0.9855475425720216,0.4111290276050567,0.5744185447692871,0.2193203270435333,0.0,0.0,0.3633107841014862,27.962478637695312,28.0,9.2678861618042,-7778.24755859375,101.20079803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.693359375,18000.0,0.0,0.0,0.1748046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715465426445007,0.2715511322021484,-4.575610091706039e-06,0.0,0.0001774045376805,0.0,0.0,11.989812850952148,0.0,0.0,0.0,0.3020427227020263,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598643533885479,-1558.8675537109375,304.1462707519531,0.7311983108520508,0.1094653010368347,0.0989753007888794,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719562411308,-2082.317626953125,304.14501953125,0.7903709411621094,0.1391754299402237,0.1322227865457534,293.10125732421875,297.1499938964844,293.1499938964844,0.080166220664978,-1494.77001953125,304.1453552246094,0.7826849818229675,0.1352187842130661,0.094912439584732,293.06890869140625,297.1499938964844,293.1499938964844,0.2013900578022003,-4221.44091796875,304.1510009765625,0.9990000128746032,0.320155918598175,0.2679304778575897,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.557628870010376,0.050000000745058,0.2285752445459365,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1418762207031,1.0,0.2071670889854431,1.0,1.0,0.9728881120681764,1.0,-0.9872213006019592,0.4118818640708923,0.5753394365310669,0.2196988761425018,0.0,0.0,0.3631344139575958,27.769561767578125,31.0,11.162660598754885,-7799.34912109375,101.23397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519836425781,305.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.380859375,18000.0,0.0,0.0,0.1762880384922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720659375190735,0.2720705270767212,-4.58137128589442e-06,0.0,0.0001789099478628,0.0,0.0,12.029743194580078,0.0,0.0,0.0,0.3022393882274627,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598643533885479,-1558.8675537109375,304.1462707519531,0.7311983108520508,0.1094653010368347,0.0989753007888794,293.0976867675781,297.1499938964844,293.1499938964844,0.0831719562411308,-2082.317626953125,304.14501953125,0.7903709411621094,0.1391754299402237,0.1322227865457534,293.10125732421875,297.1499938964844,293.1499938964844,0.080166220664978,-1494.77001953125,304.1453552246094,0.7826849818229675,0.1352187842130661,0.094912439584732,293.06890869140625,297.1499938964844,293.1499938964844,0.2013900578022003,-4221.44091796875,304.1510009765625,0.9990000128746032,0.320155918598175,0.2679304778575897,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.557628870010376,0.050000000745058,0.2285752445459365,291.1415710449219,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1418762207031,1.0,0.2071670889854431,1.0,1.0,0.9728881120681764,1.0,-0.9872213006019592,0.4118818640708923,0.5753394365310669,0.2196988761425018,0.0,0.0,0.3631344139575958,27.769561767578125,31.0,11.162660598754885,-7799.34912109375,101.23397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519836425781,305.9017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.380859375,18000.0,0.0,0.0,0.1762880384922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720659375190735,0.2720705270767212,-4.58137128589442e-06,0.0,0.0001789099478628,0.0,0.0,12.029743194580078,0.0,0.0,0.0,0.3022393882274627,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606756620109081,-1572.91943359375,304.14617919921875,0.7314768433570862,0.1104124709963798,0.0998356118798255,293.0975646972656,297.1499938964844,293.1499938964844,0.0842413008213043,-2103.279541015625,304.1448974609375,0.790989339351654,0.1405271291732788,0.133511334657669,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726078391075,-1509.270263671875,304.1452331542969,0.7831978797912598,0.1364832818508148,0.0958026647567749,293.0684509277344,297.1499938964844,293.1499938964844,0.2033191919326782,-4254.65966796875,304.1473388671875,0.9990000128746032,0.3223140835762024,0.2700284719467163,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5559695959091187,0.050000000745058,0.2286289185285568,291.1377258300781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.1369323730469,1.0,0.2085756659507751,1.0,1.0,0.9730523824691772,1.0,-0.9934502243995668,0.4146210551261902,0.5788291692733765,0.2213312089443206,0.0,0.0,0.3649355173110962,28.13712501525879,34.0,-2.8291285037994385,-7848.67724609375,103.1893081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,305.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1775446981191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732921838760376,0.2732967436313629,-4.583644567901501e-06,0.0,0.0001801852922653,0.0,0.0,12.096233367919922,0.0,0.0,0.0,0.3025168180465698,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606756620109081,-1572.91943359375,304.14617919921875,0.7314768433570862,0.1104124709963798,0.0998356118798255,293.0975646972656,297.1499938964844,293.1499938964844,0.0842413008213043,-2103.279541015625,304.1448974609375,0.790989339351654,0.1405271291732788,0.133511334657669,293.1011047363281,297.1499938964844,293.1499938964844,0.0811726078391075,-1509.270263671875,304.1452331542969,0.7831978797912598,0.1364832818508148,0.0958026647567749,293.0684509277344,297.1499938964844,293.1499938964844,0.2033191919326782,-4254.65966796875,304.1473388671875,0.9990000128746032,0.3223140835762024,0.2700284719467163,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5559695959091187,0.050000000745058,0.2286289185285568,291.1377258300781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.1369323730469,1.0,0.2085756659507751,1.0,1.0,0.9730523824691772,1.0,-0.9934502243995668,0.4146210551261902,0.5788291692733765,0.2213312089443206,0.0,0.0,0.3649355173110962,28.13712501525879,34.0,-2.8291285037994385,-7848.67724609375,103.1893081665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780029296875,305.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.35546875,18000.0,0.0,0.0,0.1775446981191635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732921838760376,0.2732967436313629,-4.583644567901501e-06,0.0,0.0001801852922653,0.0,0.0,12.096233367919922,0.0,0.0,0.0,0.3025168180465698,4.0,0.0,1.0
