time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.061523001641035,-1587.6888427734375,304.1460266113281,0.7296437621116638,0.1113632023334503,0.1007143259048461,293.0974426269531,297.1499938964844,293.1499938964844,0.0853499695658683,-2125.093994140625,304.1447448730469,0.7890458703041077,0.1418813169002533,0.1348176002502441,293.1009521484375,297.1499938964844,293.1499938964844,0.0822197273373603,-1524.4228515625,304.14508056640625,0.7811945676803589,0.1377530246973037,0.0967082381248474,293.07476806640625,297.1499938964844,293.1499938964844,0.2077426016330719,-4330.0087890625,304.14080810546875,0.9990000128746032,0.3231135904788971,0.2747865915298462,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5522045493125916,0.050000000745058,0.2287543714046478,291.1300354003906,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2358703613281,291.12890625,1.0,0.2110574394464492,1.0,1.0,0.9732166528701782,1.0,-1.0030200481414795,0.4188295900821686,0.5841904878616333,0.2238655090332031,0.0,0.0,0.368084579706192,28.93268585205078,37.0,-9.913033485412598,-7929.71337890625,106.62802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.1787286102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761558890342712,0.2761604785919189,-4.590366643242305e-06,0.0,0.0001813868148019,0.0,0.0,12.255595207214355,0.0,0.0,0.0,0.3031611442565918,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.061523001641035,-1587.6888427734375,304.1460266113281,0.7296437621116638,0.1113632023334503,0.1007143259048461,293.0974426269531,297.1499938964844,293.1499938964844,0.0853499695658683,-2125.093994140625,304.1447448730469,0.7890458703041077,0.1418813169002533,0.1348176002502441,293.1009521484375,297.1499938964844,293.1499938964844,0.0822197273373603,-1524.4228515625,304.14508056640625,0.7811945676803589,0.1377530246973037,0.0967082381248474,293.07476806640625,297.1499938964844,293.1499938964844,0.2077426016330719,-4330.0087890625,304.14080810546875,0.9990000128746032,0.3231135904788971,0.2747865915298462,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5522045493125916,0.050000000745058,0.2287543714046478,291.1300354003906,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2358703613281,291.12890625,1.0,0.2110574394464492,1.0,1.0,0.9732166528701782,1.0,-1.0030200481414795,0.4188295900821686,0.5841904878616333,0.2238655090332031,0.0,0.0,0.368084579706192,28.93268585205078,37.0,-9.913033485412598,-7929.71337890625,106.62802124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2421875,18000.0,0.0,0.0,0.1787286102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761558890342712,0.2761604785919189,-4.590366643242305e-06,0.0,0.0001813868148019,0.0,0.0,12.255595207214355,0.0,0.0,0.0,0.3031611442565918,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619570985436439,-1595.2889404296875,304.1459655761719,0.7280682921409607,0.1118368282914161,0.1011580005288124,293.0973815917969,297.1499938964844,293.1499938964844,0.0859169140458107,-2136.27587890625,304.1446838378906,0.7872787117958069,0.1425573676824569,0.135475605726242,293.10089111328125,297.1499938964844,293.1499938964844,0.0827557146549224,-1532.201171875,304.1449890136719,0.7794126868247986,0.1383867859840393,0.0971648395061492,293.0809020996094,297.1499938964844,293.1499938964844,0.2107501327991485,-4380.88525390625,304.13702392578125,0.9990000128746032,0.3228608965873718,0.2779895365238189,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.5496788620948792,0.050000000745058,0.2288414537906646,291.1250305175781,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2344970703125,291.123779296875,1.0,0.2126425057649612,1.0,1.0,0.9732987880706788,1.0,-1.0088388919830322,0.4213911890983581,0.5874477028846741,0.2254113852977752,0.0,0.0,0.3702480792999267,29.47477149963379,37.0,-12.371200561523438,-7979.85009765625,108.84695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.65625,18000.0,0.0,0.0,0.1793420165777206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781612873077392,0.2781658768653869,-4.595377504301723e-06,0.0,0.0001820093457354,0.0,0.0,12.368459701538086,0.0,0.0,0.0,0.3036210238933563,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623934753239154,-1602.945556640625,304.1459045410156,0.726120114326477,0.1123072430491447,0.1016024947166442,293.09735107421875,297.1499938964844,293.1499938964844,0.086487628519535,-2147.541748046875,304.1446228027344,0.7850691080093384,0.1432311683893203,0.1361351907253265,293.1008605957031,297.1499938964844,293.1499938964844,0.0832949578762054,-1540.0355224609375,304.1449279785156,0.7771977782249451,0.139017641544342,0.0976223200559616,293.089111328125,297.1499938964844,293.1499938964844,0.2142197638750076,-4439.2783203125,304.133056640625,0.9990000128746032,0.3221278786659241,0.2816652357578277,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5468043684959412,0.050000000745058,0.2289436608552932,291.1196594238281,291.1499938964844,269.3233337402344,268.62451171875,283.2554016113281,293.23321533203125,291.118408203125,1.0,0.2144284546375274,1.0,1.0,0.9734218120574952,1.0,-1.0152472257614136,0.4242139160633087,0.5910333395004272,0.2271148711442947,0.0,0.0,0.3728081583976745,30.10581588745117,25.0,-13.771038055419922,-8036.3984375,111.37537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134155273437,305.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.65234375,18000.0,0.0,0.0,0.1799963265657425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806107401847839,0.2806153297424316,-4.601695309247589e-06,0.0,0.000182673393283,0.0,0.0,12.50739574432373,0.0,0.0,0.0,0.304187536239624,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631255581974983,-1615.6298828125,304.14605712890625,0.7320896983146667,0.1132795587182045,0.102436751127243,293.0971374511719,297.1499938964844,293.1499938964844,0.0874756798148155,-2166.822509765625,304.144775390625,0.7925361394882202,0.1446102261543274,0.1373979896306991,293.1006164550781,297.1499938964844,293.1499938964844,0.0842210426926612,-1553.3341064453125,304.14508056640625,0.7844593524932861,0.1403094232082367,0.0984943881630897,293.0993347167969,297.1499938964844,293.1499938964844,0.2097459435462951,-4361.37646484375,304.14678955078125,0.9990000128746032,0.3215504884719848,0.2764981091022491,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5508530735969543,0.050000000745058,0.2288003712892532,291.1216735839844,291.1499938964844,269.2866516113281,268.58917236328125,283.24078369140625,293.2306823730469,291.1246643066406,1.0,0.2122950106859207,1.0,1.0,0.9736678004264832,1.0,-1.0124456882476809,0.4229166209697723,0.5895290374755859,0.2264964282512664,0.0,0.0,0.3768845498561859,29.30714988708496,25.0,12.397172927856444,-8095.72998046875,109.36520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34375,18000.0,0.0,0.0,0.1814210712909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857955992221832,0.2858002185821533,-4.617623289959738e-06,0.0,0.0001841193297877,0.0,0.0,12.810246467590332,0.0,0.0,0.0,0.3054135143756866,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631255581974983,-1615.6298828125,304.14605712890625,0.7320896983146667,0.1132795587182045,0.102436751127243,293.0971374511719,297.1499938964844,293.1499938964844,0.0874756798148155,-2166.822509765625,304.144775390625,0.7925361394882202,0.1446102261543274,0.1373979896306991,293.1006164550781,297.1499938964844,293.1499938964844,0.0842210426926612,-1553.3341064453125,304.14508056640625,0.7844593524932861,0.1403094232082367,0.0984943881630897,293.0993347167969,297.1499938964844,293.1499938964844,0.2097459435462951,-4361.37646484375,304.14678955078125,0.9990000128746032,0.3215504884719848,0.2764981091022491,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5508530735969543,0.050000000745058,0.2288003712892532,291.1216735839844,291.1499938964844,269.2866516113281,268.58917236328125,283.24078369140625,293.2306823730469,291.1246643066406,1.0,0.2122950106859207,1.0,1.0,0.9736678004264832,1.0,-1.0124456882476809,0.4229166209697723,0.5895290374755859,0.2264964282512664,0.0,0.0,0.3768845498561859,29.30714988708496,25.0,12.397172927856444,-8095.72998046875,109.36520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34375,18000.0,0.0,0.0,0.1814210712909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857955992221832,0.2858002185821533,-4.617623289959738e-06,0.0,0.0001841193297877,0.0,0.0,12.810246467590332,0.0,0.0,0.0,0.3054135143756866,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637424811720848,-1626.0792236328125,304.1463317871094,0.7387023568153381,0.1142576485872268,0.1032855734229087,293.0968933105469,297.1499938964844,293.1499938964844,0.0883216261863708,-2183.021728515625,304.14508056640625,0.8007529973983765,0.1459936797618866,0.1386748105287552,293.10040283203125,297.1499938964844,293.1499938964844,0.0850086435675621,-1564.42431640625,304.1453857421875,0.7924945950508118,0.1416058540344238,0.0993765443563461,293.0906677246094,297.1499938964844,293.1499938964844,0.2040823101997375,-4264.515625,304.15704345703125,0.9990000128746032,0.3245724737644195,0.2706474959850311,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5554792881011963,0.050000000745058,0.2286444902420044,291.1459045410156,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.22802734375,291.14727783203125,1.0,0.2106190919876098,1.0,1.0,0.9739137887954712,1.0,-1.0088435411453247,0.4212963879108429,0.5875471830368042,0.2255892306566238,0.0,0.0,0.37563556432724,28.42827796936035,28.0,21.017290115356445,-8087.85400390625,107.05132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,306.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1827272176742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856598198413849,0.285664439201355,-4.623665063263616e-06,0.0,0.0001854448928497,0.0,0.0,12.818999290466309,0.0,0.0,0.0,0.305490106344223,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637424811720848,-1626.0792236328125,304.1463317871094,0.7387023568153381,0.1142576485872268,0.1032855734229087,293.0968933105469,297.1499938964844,293.1499938964844,0.0883216261863708,-2183.021728515625,304.14508056640625,0.8007529973983765,0.1459936797618866,0.1386748105287552,293.10040283203125,297.1499938964844,293.1499938964844,0.0850086435675621,-1564.42431640625,304.1453857421875,0.7924945950508118,0.1416058540344238,0.0993765443563461,293.0906677246094,297.1499938964844,293.1499938964844,0.2040823101997375,-4264.515625,304.15704345703125,0.9990000128746032,0.3245724737644195,0.2706474959850311,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5554792881011963,0.050000000745058,0.2286444902420044,291.1459045410156,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.22802734375,291.14727783203125,1.0,0.2106190919876098,1.0,1.0,0.9739137887954712,1.0,-1.0088435411453247,0.4212963879108429,0.5875471830368042,0.2255892306566238,0.0,0.0,0.37563556432724,28.42827796936035,28.0,21.017290115356445,-8087.85400390625,107.05132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,306.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1827272176742553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856598198413849,0.285664439201355,-4.623665063263616e-06,0.0,0.0001854448928497,0.0,0.0,12.818999290466309,0.0,0.0,0.0,0.305490106344223,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645044222474098,-1639.3907470703125,304.1462707519531,0.7421497106552124,0.1152413636445999,0.1041573360562324,293.0967102050781,297.1499938964844,293.1499938964844,0.089337058365345,-2202.90576171875,304.14501953125,0.8051024079322815,0.1473792791366577,0.1399732530117035,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638825058937,-1578.205078125,304.14532470703125,0.7967294454574585,0.1429095119237899,0.1002772599458694,293.0775756835937,297.1499938964844,293.1499938964844,0.2022858262062072,-4234.57958984375,304.157470703125,0.9990000128746032,0.3287334442138672,0.2688108086585998,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569323897361755,0.050000000745058,0.2285970449447631,291.1497802734375,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.1495056152344,1.0,0.2105339020490646,1.0,1.0,0.9740836024284364,1.0,-1.010265827178955,0.4218870997428894,0.5883786678314209,0.2260412722826004,0.0,0.0,0.3752540647983551,28.19554328918457,31.0,5.779745578765869,-8095.82666015625,106.9670181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,306.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1837115883827209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848628461360931,0.2848674654960632,-4.621389052772429e-06,0.0,0.000186443910934,0.0,0.0,12.77265167236328,0.0,0.0,0.0,0.3053165674209595,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645044222474098,-1639.3907470703125,304.1462707519531,0.7421497106552124,0.1152413636445999,0.1041573360562324,293.0967102050781,297.1499938964844,293.1499938964844,0.089337058365345,-2202.90576171875,304.14501953125,0.8051024079322815,0.1473792791366577,0.1399732530117035,293.10015869140625,297.1499938964844,293.1499938964844,0.0859638825058937,-1578.205078125,304.14532470703125,0.7967294454574585,0.1429095119237899,0.1002772599458694,293.0775756835937,297.1499938964844,293.1499938964844,0.2022858262062072,-4234.57958984375,304.157470703125,0.9990000128746032,0.3287334442138672,0.2688108086585998,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569323897361755,0.050000000745058,0.2285970449447631,291.1497802734375,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2248229980469,291.1495056152344,1.0,0.2105339020490646,1.0,1.0,0.9740836024284364,1.0,-1.010265827178955,0.4218870997428894,0.5883786678314209,0.2260412722826004,0.0,0.0,0.3752540647983551,28.19554328918457,31.0,5.779745578765869,-8095.82666015625,106.9670181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84381103515625,306.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1837115883827209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848628461360931,0.2848674654960632,-4.621389052772429e-06,0.0,0.000186443910934,0.0,0.0,12.77265167236328,0.0,0.0,0.0,0.3053165674209595,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498247265815,-1654.341064453125,304.1461181640625,0.7428449988365173,0.1162417829036712,0.1050601303577423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460251331329,-2224.78564453125,304.14483642578125,0.8061444163322449,0.1487778574228286,0.1413004547357559,293.099853515625,297.1499938964844,293.1499938964844,0.087015226483345,-1593.502197265625,304.1451416015625,0.7977016568183899,0.1442331224679947,0.1012040972709655,293.0693664550781,297.1499938964844,293.1499938964844,0.203724980354309,-4260.00439453125,304.1524963378906,0.9990000128746032,0.3322440981864929,0.2704058587551117,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5556703209877014,0.050000000745058,0.2286380380392074,291.1440124511719,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1429443359375,1.0,0.2117692083120346,1.0,1.0,0.9742533564567566,1.0,-1.0160170793533323,0.4243839979171753,0.591633141040802,0.2276582717895507,0.0,0.0,0.3763688206672668,28.49320411682129,34.0,-6.598399639129639,-8139.76806640625,108.76226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,306.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1844828873872757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855598330497741,0.2855644524097442,-4.6217828639782965e-06,0.0,0.0001872266875579,0.0,0.0,12.80904769897461,0.0,0.0,0.0,0.305459588766098,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653498247265815,-1654.341064453125,304.1461181640625,0.7428449988365173,0.1162417829036712,0.1050601303577423,293.0964660644531,297.1499938964844,293.1499938964844,0.0904460251331329,-2224.78564453125,304.14483642578125,0.8061444163322449,0.1487778574228286,0.1413004547357559,293.099853515625,297.1499938964844,293.1499938964844,0.087015226483345,-1593.502197265625,304.1451416015625,0.7977016568183899,0.1442331224679947,0.1012040972709655,293.0693664550781,297.1499938964844,293.1499938964844,0.203724980354309,-4260.00439453125,304.1524963378906,0.9990000128746032,0.3322440981864929,0.2704058587551117,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5556703209877014,0.050000000745058,0.2286380380392074,291.1440124511719,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1429443359375,1.0,0.2117692083120346,1.0,1.0,0.9742533564567566,1.0,-1.0160170793533323,0.4243839979171753,0.591633141040802,0.2276582717895507,0.0,0.0,0.3763688206672668,28.49320411682129,34.0,-6.598399639129639,-8139.76806640625,108.76226043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,306.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.984375,18000.0,0.0,0.0,0.1844828873872757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855598330497741,0.2855644524097442,-4.6217828639782965e-06,0.0,0.0001872266875579,0.0,0.0,12.80904769897461,0.0,0.0,0.0,0.305459588766098,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657944977283477,-1662.2506103515625,304.14599609375,0.7423269748687744,0.1167467460036277,0.1055222004652023,293.0963439941406,297.1499938964844,293.1499938964844,0.091025523841381,-2236.2509765625,304.14471435546875,0.8056364059448242,0.1494816690683365,0.1419746428728103,293.0997009277344,297.1499938964844,293.1499938964844,0.0875666886568069,-1601.5535888671875,304.14501953125,0.7971678972244263,0.1449011862277984,0.1016768142580986,293.0682983398437,297.1499938964844,293.1499938964844,0.2054553627967834,-4289.818359375,304.1488952636719,0.9990000128746032,0.3334792852401733,0.2722683548927307,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5541960597038269,0.050000000745058,0.2286867052316665,291.1390075683594,291.1499938964844,269.1583251953125,268.46551513671875,283.1795959472656,293.21905517578125,291.1376953125,1.0,0.2128137797117233,1.0,1.0,0.9743382930755616,1.0,-1.020241618156433,0.4262290894985199,0.5940125584602356,0.2288268953561782,0.0,0.0,0.3776014149188995,28.810625076293945,34.0,-10.960840225219728,-8174.40576171875,110.26333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,306.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.759765625,18000.0,0.0,0.0,0.1848425865173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865883708000183,0.2865930199623108,-4.623808763426496e-06,0.0,0.0001875917223514,0.0,0.0,12.86657428741455,0.0,0.0,0.0,0.3056910634040832,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662480145692825,-1670.3394775390625,304.1459045410156,0.7413065433502197,0.1172526851296424,0.1059893742203712,293.09619140625,297.1499938964844,293.1499938964844,0.0916158109903335,-2247.93896484375,304.1446228027344,0.8045269846916199,0.1501870304346084,0.1426544934511184,293.0995178222656,297.1499938964844,293.1499938964844,0.0881290659308433,-1609.7740478515625,304.1448974609375,0.796040415763855,0.1455711722373962,0.1021541804075241,293.0694885253906,297.1499938964844,293.1499938964844,0.2077713012695312,-4329.41015625,304.1448669433594,0.9990000128746032,0.3342837393283844,0.2747441232204437,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5522374510765076,0.050000000745058,0.2287525534629821,291.1332092285156,291.1499938964844,269.1400146484375,268.4478454589844,283.1684265136719,293.217041015625,291.1318054199219,1.0,0.2141066938638687,1.0,1.0,0.9744460582733154,1.0,-1.0252413749694824,0.4284179508686065,0.5968234539031982,0.2302011251449585,0.0,0.0,0.3792983591556549,29.23051643371582,37.0,-13.97171115875244,-8217.060546875,112.13089752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093322753906,306.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0234375,18000.0,0.0,0.0,0.185216873884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881205976009369,0.2881252467632293,-4.627313501259778e-06,0.0,0.0001879715855466,0.0,0.0,12.95373249053955,0.0,0.0,0.0,0.3060436844825744,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653226017952,-1686.74755859375,304.145751953125,0.7379852533340454,0.1182599365711212,0.1069317236542701,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123816847801,-2271.63037109375,304.1444091796875,0.8007639646530151,0.1515964865684509,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687141895294,-1626.4420166015625,304.14471435546875,0.7922580242156982,0.1469088047742843,0.103116899728775,293.0788269042969,297.1499938964844,293.1499938964844,0.2139275670051574,-4433.6298828125,304.1363220214844,0.9990000128746032,0.3344435691833496,0.2812795341014862,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5471036434173584,0.050000000745058,0.2289321571588516,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.2131652832031,291.1195068359375,1.0,0.2173565179109573,1.0,1.0,0.9746615886688232,1.0,-1.0372323989868164,0.4336860179901123,0.6035463213920593,0.2334761470556259,0.0,0.0,0.3839990198612213,30.353822708129883,40.0,-16.561159133911133,-8323.51953125,116.8797836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.1861059069633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926826179027557,0.2926872670650482,-4.639102826331509e-06,0.0,0.0001888738333946,0.0,0.0,13.21828556060791,0.0,0.0,0.0,0.3071204423904419,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671653226017952,-1686.74755859375,304.145751953125,0.7379852533340454,0.1182599365711212,0.1069317236542701,293.0959777832031,297.1499938964844,293.1499938964844,0.0928123816847801,-2271.63037109375,304.1444091796875,0.8007639646530151,0.1515964865684509,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892687141895294,-1626.4420166015625,304.14471435546875,0.7922580242156982,0.1469088047742843,0.103116899728775,293.0788269042969,297.1499938964844,293.1499938964844,0.2139275670051574,-4433.6298828125,304.1363220214844,0.9990000128746032,0.3344435691833496,0.2812795341014862,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5471036434173584,0.050000000745058,0.2289321571588516,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.2131652832031,291.1195068359375,1.0,0.2173565179109573,1.0,1.0,0.9746615886688232,1.0,-1.0372323989868164,0.4336860179901123,0.6035463213920593,0.2334761470556259,0.0,0.0,0.3839990198612213,30.353822708129883,40.0,-16.561159133911133,-8323.51953125,116.8797836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148254394531,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.216796875,18000.0,0.0,0.0,0.1861059069633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926826179027557,0.2926872670650482,-4.639102826331509e-06,0.0,0.0001888738333946,0.0,0.0,13.21828556060791,0.0,0.0,0.0,0.3071204423904419,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.068077266216278,-1703.10546875,304.1456604003906,0.733342707157135,0.1192498505115509,0.1078730225563049,293.0958251953125,297.1499938964844,293.1499938964844,0.0940114185214042,-2295.343017578125,304.144287109375,0.7953824400901794,0.1529944688081741,0.1454000324010849,293.0990600585937,297.1499938964844,293.1499938964844,0.0904072374105453,-1643.0885009765625,304.1445617675781,0.7868800759315491,0.1482306122779846,0.1040801778435707,293.0972900390625,297.1499938964844,293.1499938964844,0.2218334227800369,-4565.9140625,304.1277160644531,0.9990000128746032,0.3325194716453552,0.2896039187908172,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5407617688179016,0.050000000745058,0.2291695028543472,291.10906982421875,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1078186035156,1.0,0.2213548719882965,1.0,1.0,0.974877119064331,1.0,-1.0514440536499023,0.4399572312831878,0.6114868521690369,0.237331748008728,0.0,0.0,0.3902578949928283,31.81736183166504,28.0,-16.301836013793945,-8453.2646484375,122.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.654296875,18000.0,0.0,0.0,0.1873240768909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991219162940979,0.2991265654563904,-4.6573181862186175e-06,0.0,0.0001901101204566,0.0,0.0,13.599895477294922,0.0,0.0,0.0,0.3086816072463989,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.068077266216278,-1703.10546875,304.1456604003906,0.733342707157135,0.1192498505115509,0.1078730225563049,293.0958251953125,297.1499938964844,293.1499938964844,0.0940114185214042,-2295.343017578125,304.144287109375,0.7953824400901794,0.1529944688081741,0.1454000324010849,293.0990600585937,297.1499938964844,293.1499938964844,0.0904072374105453,-1643.0885009765625,304.1445617675781,0.7868800759315491,0.1482306122779846,0.1040801778435707,293.0972900390625,297.1499938964844,293.1499938964844,0.2218334227800369,-4565.9140625,304.1277160644531,0.9990000128746032,0.3325194716453552,0.2896039187908172,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5407617688179016,0.050000000745058,0.2291695028543472,291.10906982421875,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1078186035156,1.0,0.2213548719882965,1.0,1.0,0.974877119064331,1.0,-1.0514440536499023,0.4399572312831878,0.6114868521690369,0.237331748008728,0.0,0.0,0.3902578949928283,31.81736183166504,28.0,-16.301836013793945,-8453.2646484375,122.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,306.1337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.654296875,18000.0,0.0,0.0,0.1873240768909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991219162940979,0.2991265654563904,-4.6573181862186175e-06,0.0,0.0001901101204566,0.0,0.0,13.599895477294922,0.0,0.0,0.0,0.3086816072463989,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688276812434196,-1716.3936767578125,304.1458740234375,0.7382779717445374,0.1202599927783012,0.1087489277124404,293.0955810546875,297.1499938964844,293.1499938964844,0.0950343385338783,-2315.291015625,304.1445007324219,0.8015581965446472,0.1544150859117508,0.1467098295688629,293.09881591796875,297.1499938964844,293.1499938964844,0.091369017958641,-1656.9599609375,304.1448059082031,0.7929230332374573,0.1495703160762787,0.1049918755888938,293.1120910644531,297.1499938964844,293.1499938964844,0.2185395061969757,-4507.80859375,304.1412658691406,0.9990000128746032,0.3308147192001343,0.2856975197792053,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5437008738517761,0.050000000745058,0.2290569394826889,291.11138916015625,291.1499938964844,269.0299987792969,268.34185791015625,283.1052551269531,293.20660400390625,291.1143493652344,1.0,0.2197534739971161,1.0,1.0,0.9752194881439208,1.0,-1.0503469705581665,0.4393583238124847,0.6109886169433594,0.2372886389493942,0.0,0.0,0.3957041800022125,31.20807647705078,25.0,12.020902633666992,-8528.974609375,121.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,306.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.53125,18000.0,0.0,0.0,0.1889244168996811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062521517276764,0.3062568604946136,-4.6809377636236604e-06,0.0,0.0001917342742672,0.0,0.0,14.037668228149414,0.0,0.0,0.0,0.3104607760906219,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688276812434196,-1716.3936767578125,304.1458740234375,0.7382779717445374,0.1202599927783012,0.1087489277124404,293.0955810546875,297.1499938964844,293.1499938964844,0.0950343385338783,-2315.291015625,304.1445007324219,0.8015581965446472,0.1544150859117508,0.1467098295688629,293.09881591796875,297.1499938964844,293.1499938964844,0.091369017958641,-1656.9599609375,304.1448059082031,0.7929230332374573,0.1495703160762787,0.1049918755888938,293.1120910644531,297.1499938964844,293.1499938964844,0.2185395061969757,-4507.80859375,304.1412658691406,0.9990000128746032,0.3308147192001343,0.2856975197792053,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5437008738517761,0.050000000745058,0.2290569394826889,291.11138916015625,291.1499938964844,269.0299987792969,268.34185791015625,283.1052551269531,293.20660400390625,291.1143493652344,1.0,0.2197534739971161,1.0,1.0,0.9752194881439208,1.0,-1.0503469705581665,0.4393583238124847,0.6109886169433594,0.2372886389493942,0.0,0.0,0.3957041800022125,31.20807647705078,25.0,12.020902633666992,-8528.974609375,121.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,306.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.53125,18000.0,0.0,0.0,0.1889244168996811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062521517276764,0.3062568604946136,-4.6809377636236604e-06,0.0,0.0001917342742672,0.0,0.0,14.037668228149414,0.0,0.0,0.0,0.3104607760906219,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694269686937332,-1726.7178955078125,304.146240234375,0.7462770342826843,0.1212764978408813,0.1096205934882164,293.0953674316406,297.1499938964844,293.1499938964844,0.0958726704120636,-2331.25048828125,304.1449279785156,0.8111324310302734,0.1558408886194229,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921497344970703,-1667.946044921875,304.1452331542969,0.8024883270263672,0.1509132832288742,0.105897732079029,293.1053771972656,297.1499938964844,293.1499938964844,0.2114105373620987,-4386.21826171875,304.1559143066406,0.9990000128746032,0.3331009745597839,0.2782439291477203,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5494778752326965,0.050000000745058,0.2288472801446914,291.1377868652344,291.1499938964844,268.99334716796875,268.3065185546875,283.0935974121094,293.2034606933594,291.13983154296875,1.0,0.217293694615364,1.0,1.0,0.9755618572235109,1.0,-1.0448471307754517,0.4368219375610351,0.6080251932144165,0.236025720834732,0.0,0.0,0.3954548835754394,30.018234252929688,28.0,25.785987854003903,-8519.232421875,118.08016204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1905651986598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074944615364074,0.3074991703033447,-4.69277756565134e-06,0.0,0.0001933994499268,0.0,0.0,14.13612937927246,0.0,0.0,0.0,0.3109013736248016,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694269686937332,-1726.7178955078125,304.146240234375,0.7462770342826843,0.1212764978408813,0.1096205934882164,293.0953674316406,297.1499938964844,293.1499938964844,0.0958726704120636,-2331.25048828125,304.1449279785156,0.8111324310302734,0.1558408886194229,0.1480142325162887,293.0986022949219,297.1499938964844,293.1499938964844,0.0921497344970703,-1667.946044921875,304.1452331542969,0.8024883270263672,0.1509132832288742,0.105897732079029,293.1053771972656,297.1499938964844,293.1499938964844,0.2114105373620987,-4386.21826171875,304.1559143066406,0.9990000128746032,0.3331009745597839,0.2782439291477203,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5494778752326965,0.050000000745058,0.2288472801446914,291.1377868652344,291.1499938964844,268.99334716796875,268.3065185546875,283.0935974121094,293.2034606933594,291.13983154296875,1.0,0.217293694615364,1.0,1.0,0.9755618572235109,1.0,-1.0448471307754517,0.4368219375610351,0.6080251932144165,0.236025720834732,0.0,0.0,0.3954548835754394,30.018234252929688,28.0,25.785987854003903,-8519.232421875,118.08016204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,306.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.1905651986598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074944615364074,0.3074991703033447,-4.69277756565134e-06,0.0,0.0001933994499268,0.0,0.0,14.13612937927246,0.0,0.0,0.0,0.3109013736248016,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697711631655693,-1732.778564453125,304.14630126953125,0.7492250800132751,0.121783323585987,0.1100639849901199,293.09527587890625,297.1499938964844,293.1499938964844,0.0963457077741622,-2340.39208984375,304.1449890136719,0.8144940137863159,0.1565515398979187,0.148673802614212,293.0984802246094,297.1499938964844,293.1499938964844,0.0925922617316246,-1674.2763671875,304.1452941894531,0.8059732913970947,0.1515832692384719,0.1063562557101249,293.09735107421875,297.1499938964844,293.1499938964844,0.2091358006000518,-4347.83544921875,304.1589050292969,0.9990000128746032,0.3352431654930115,0.2758994996547699,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5513243079185486,0.050000000745058,0.2287831604480743,291.14508056640625,291.1499938964844,268.9750061035156,268.2888488769531,283.0866394042969,293.2017517089844,291.14630126953125,1.0,0.2167407721281051,1.0,1.0,0.9757330417633056,1.0,-1.0438282489776611,0.436330646276474,0.6074975728988647,0.2358350902795791,0.0,0.0,0.3950329124927521,29.6638240814209,28.0,20.96258354187012,-8512.16796875,117.20984649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1912843436002731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307098776102066,0.3071034848690033,-4.693041319114855e-06,0.0,0.0001941292866831,0.0,0.0,14.115960121154783,0.0,0.0,0.0,0.3108358681201935,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701476112008094,-1739.4884033203125,304.1462707519531,0.7512234449386597,0.1222908422350883,0.1105127185583114,293.0951843261719,297.1499938964844,293.1499938964844,0.0968579575419426,-2350.3720703125,304.1449584960937,0.8167544007301331,0.1572621613740921,0.149338349699974,293.098388671875,297.1499938964844,293.1499938964844,0.0930732935667038,-1681.2198486328125,304.145263671875,0.8083075881004333,0.15225450694561,0.1068191677331924,293.0891418457031,297.1499938964844,293.1499938964844,0.2079627513885498,-4328.314453125,304.1593933105469,0.9990000128746032,0.3375214338302612,0.2747083604335785,293.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5522651076316833,0.050000000745058,0.2287509590387344,291.14813232421875,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165758609771728,1.0,1.0,0.9758184552192688,1.0,-1.0442509651184082,0.4364792108535766,0.6077716946601868,0.2360383719205856,0.0,0.0,0.3948291540145874,29.49984359741211,31.0,12.444496154785156,-8512.6279296875,117.01834869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,306.17803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1919299364089965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067206442356109,0.3067253232002258,-4.692175025411416e-06,0.0,0.0001947844866663,0.0,0.0,14.093583106994627,0.0,0.0,0.0,0.310753583908081,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744915366172,-1754.390869140625,304.1461486816406,0.7530577778816223,0.1233150213956832,0.1114306300878524,293.094970703125,297.1499938964844,293.1499938964844,0.0979715809226036,-2372.203125,304.144775390625,0.8188936710357666,0.1586905121803283,0.1506868451833725,293.0981750488281,297.1499938964844,293.1499938964844,0.094124250113964,-1696.499755859375,304.14508056640625,0.8104726672172546,0.1536085903644561,0.1077623665332794,293.0761413574219,297.1499938964844,293.1499938964844,0.208084151148796,-4331.39453125,304.15594482421875,0.9990000128746032,0.3417111039161682,0.2749055624008178,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5521091222763062,0.050000000745058,0.2287561595439911,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.1441650390625,1.0,0.2172792702913284,1.0,1.0,0.9759892821311952,1.0,-1.0483448505401611,0.4382241368293762,0.6101207137107849,0.2372988909482956,0.0,0.0,0.3956314325332641,29.587890625,34.0,-2.293794631958008,-8543.015625,118.1437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.255859375,18000.0,0.0,0.0,0.193049818277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071176409721374,0.3071223199367523,-4.691929007094586e-06,0.0,0.0001959210203494,0.0,0.0,14.113859176635742,0.0,0.0,0.0,0.3108366727828979,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744915366172,-1754.390869140625,304.1461486816406,0.7530577778816223,0.1233150213956832,0.1114306300878524,293.094970703125,297.1499938964844,293.1499938964844,0.0979715809226036,-2372.203125,304.144775390625,0.8188936710357666,0.1586905121803283,0.1506868451833725,293.0981750488281,297.1499938964844,293.1499938964844,0.094124250113964,-1696.499755859375,304.14508056640625,0.8104726672172546,0.1536085903644561,0.1077623665332794,293.0761413574219,297.1499938964844,293.1499938964844,0.208084151148796,-4331.39453125,304.15594482421875,0.9990000128746032,0.3417111039161682,0.2749055624008178,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5521091222763062,0.050000000745058,0.2287561595439911,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.1441650390625,1.0,0.2172792702913284,1.0,1.0,0.9759892821311952,1.0,-1.0483448505401611,0.4382241368293762,0.6101207137107849,0.2372988909482956,0.0,0.0,0.3956314325332641,29.587890625,34.0,-2.293794631958008,-8543.015625,118.1437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.255859375,18000.0,0.0,0.0,0.193049818277359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071176409721374,0.3071223199367523,-4.691929007094586e-06,0.0,0.0001959210203494,0.0,0.0,14.113859176635742,0.0,0.0,0.0,0.3108366727828979,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718586221337318,-1770.4447021484375,304.1459655761719,0.7523839473724365,0.1243485137820243,0.1123742386698722,293.0947570800781,297.1499938964844,293.1499938964844,0.0991555079817771,-2395.45654296875,304.1445617675781,0.8183462023735046,0.1601282954216003,0.1520615667104721,293.097900390625,297.1499938964844,293.1499938964844,0.0952459424734115,-1712.85888671875,304.1448669433594,0.8098646402359009,0.1549761444330215,0.108728289604187,293.0711669921875,297.1499938964844,293.1499938964844,0.2109997421503067,-4381.64794921875,304.1490478515625,0.9990000128746032,0.3446085155010223,0.2780517637729645,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.549628496170044,0.050000000745058,0.2288416922092437,291.1360168457031,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1347961425781,1.0,0.2191654294729232,1.0,1.0,0.9761600494384766,1.0,-1.0561646223068235,0.4416351914405823,0.6145294308662415,0.2395325452089309,0.0,0.0,0.3980500698089599,30.156169891357425,37.0,-11.17845630645752,-8609.3837890625,121.03223419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1940728425979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093183040618896,0.3093230128288269,-4.696913947555004e-06,0.0,0.0001969592558452,0.0,0.0,14.244213104248049,0.0,0.0,0.0,0.3113639950752258,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718586221337318,-1770.4447021484375,304.1459655761719,0.7523839473724365,0.1243485137820243,0.1123742386698722,293.0947570800781,297.1499938964844,293.1499938964844,0.0991555079817771,-2395.45654296875,304.1445617675781,0.8183462023735046,0.1601282954216003,0.1520615667104721,293.097900390625,297.1499938964844,293.1499938964844,0.0952459424734115,-1712.85888671875,304.1448669433594,0.8098646402359009,0.1549761444330215,0.108728289604187,293.0711669921875,297.1499938964844,293.1499938964844,0.2109997421503067,-4381.64794921875,304.1490478515625,0.9990000128746032,0.3446085155010223,0.2780517637729645,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.549628496170044,0.050000000745058,0.2288416922092437,291.1360168457031,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1347961425781,1.0,0.2191654294729232,1.0,1.0,0.9761600494384766,1.0,-1.0561646223068235,0.4416351914405823,0.6145294308662415,0.2395325452089309,0.0,0.0,0.3980500698089599,30.156169891357425,37.0,-11.17845630645752,-8609.3837890625,121.03223419189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1940728425979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093183040618896,0.3093230128288269,-4.696913947555004e-06,0.0,0.0001969592558452,0.0,0.0,14.244213104248049,0.0,0.0,0.0,0.3113639950752258,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727706849575042,-1787.080078125,304.1457824707031,0.7496838569641113,0.1253803223371505,0.1133330315351486,293.0945739746094,297.1499938964844,293.1499938964844,0.100379355251789,-2419.46826171875,304.1443176269531,0.8156124949455261,0.1615681052207946,0.1534549742937088,293.09765625,297.1499938964844,293.1499938964844,0.0964059978723526,-1729.77978515625,304.1446533203125,0.8069790005683899,0.1563458144664764,0.1097088009119033,293.07586669921875,297.1499938964844,293.1499938964844,0.2162195146083831,-4470.10986328125,304.1406555175781,0.9990000128746032,0.3456704318523407,0.283602237701416,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5453042984008789,0.050000000745058,0.2289967983961105,291.1246337890625,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.1861877441406,291.1233215332031,1.0,0.2220330089330673,1.0,1.0,0.9764227271080016,1.0,-1.0670123100280762,0.4464077055454254,0.6206045746803284,0.2425444573163986,0.0,0.0,0.4021864235401153,31.138227462768555,40.0,-15.146883010864258,-8707.47265625,125.45227813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.841796875,18000.0,0.0,0.0,0.195172980427742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135234713554382,0.3135281801223755,-4.708475898951292e-06,0.0,0.000198075766093,0.0,0.0,14.50054931640625,0.0,0.0,0.0,0.3124074339866638,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727706849575042,-1787.080078125,304.1457824707031,0.7496838569641113,0.1253803223371505,0.1133330315351486,293.0945739746094,297.1499938964844,293.1499938964844,0.100379355251789,-2419.46826171875,304.1443176269531,0.8156124949455261,0.1615681052207946,0.1534549742937088,293.09765625,297.1499938964844,293.1499938964844,0.0964059978723526,-1729.77978515625,304.1446533203125,0.8069790005683899,0.1563458144664764,0.1097088009119033,293.07586669921875,297.1499938964844,293.1499938964844,0.2162195146083831,-4470.10986328125,304.1406555175781,0.9990000128746032,0.3456704318523407,0.283602237701416,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5453042984008789,0.050000000745058,0.2289967983961105,291.1246337890625,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.1861877441406,291.1233215332031,1.0,0.2220330089330673,1.0,1.0,0.9764227271080016,1.0,-1.0670123100280762,0.4464077055454254,0.6206045746803284,0.2425444573163986,0.0,0.0,0.4021864235401153,31.138227462768555,40.0,-15.146883010864258,-8707.47265625,125.45227813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.841796875,18000.0,0.0,0.0,0.195172980427742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135234713554382,0.3135281801223755,-4.708475898951292e-06,0.0,0.000198075766093,0.0,0.0,14.50054931640625,0.0,0.0,0.0,0.3124074339866638,4.0,0.0,1.0
