time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736846923828125,-1803.795166015625,304.1456604003906,0.7454650402069092,0.1263982951641082,0.1142942532896995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016158387064933,-2443.65869140625,304.1441650390625,0.8111318945884705,0.1629998534917831,0.1548559963703155,293.0975036621094,297.1499938964844,293.1499938964844,0.0975750610232353,-1746.802001953125,304.1444702148437,0.8022405505180359,0.1577039062976837,0.1106930822134018,293.0904541015625,297.1499938964844,293.1499938964844,0.2233581244945526,-4589.62158203125,304.1318664550781,0.9990000128746032,0.3446079194545746,0.291126400232315,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5396335124969482,0.050000000745058,0.2292128056287765,291.11309814453125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.1816711425781,291.11187744140625,1.0,0.2257077991962433,1.0,1.0,0.9766854047775269,1.0,-1.0803186893463137,0.4523009359836578,0.628017783164978,0.2461782693862915,0.0,0.0,0.4078843295574188,32.48084259033203,43.0,-15.813737869262695,-8831.6943359375,131.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,306.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.212890625,18000.0,0.0,0.0,0.1965204626321792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196946084499359,0.3196993470191955,-4.72714236821048e-06,0.0,0.0001994432823266,0.0,0.0,14.885438919067385,0.0,0.0,0.0,0.3139791786670685,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736846923828125,-1803.795166015625,304.1456604003906,0.7454650402069092,0.1263982951641082,0.1142942532896995,293.09442138671875,297.1499938964844,293.1499938964844,0.1016158387064933,-2443.65869140625,304.1441650390625,0.8111318945884705,0.1629998534917831,0.1548559963703155,293.0975036621094,297.1499938964844,293.1499938964844,0.0975750610232353,-1746.802001953125,304.1444702148437,0.8022405505180359,0.1577039062976837,0.1106930822134018,293.0904541015625,297.1499938964844,293.1499938964844,0.2233581244945526,-4589.62158203125,304.1318664550781,0.9990000128746032,0.3446079194545746,0.291126400232315,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5396335124969482,0.050000000745058,0.2292128056287765,291.11309814453125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.1816711425781,291.11187744140625,1.0,0.2257077991962433,1.0,1.0,0.9766854047775269,1.0,-1.0803186893463137,0.4523009359836578,0.628017783164978,0.2461782693862915,0.0,0.0,0.4078843295574188,32.48084259033203,43.0,-15.813737869262695,-8831.6943359375,131.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,306.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.212890625,18000.0,0.0,0.0,0.1965204626321792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196946084499359,0.3196993470191955,-4.72714236821048e-06,0.0,0.0001994432823266,0.0,0.0,14.885438919067385,0.0,0.0,0.0,0.3139791786670685,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741374269127845,-1812.0867919921875,304.1456298828125,0.7429370284080505,0.1268990635871887,0.1147723197937011,293.0943908691406,297.1499938964844,293.1499938964844,0.1022335216403007,-2455.712646484375,304.14410400390625,0.8083435297012329,0.1637098640203476,0.1555560231208801,293.09747314453125,297.1499938964844,293.1499938964844,0.0981572195887565,-1755.2625732421875,304.1444396972656,0.7993507385253906,0.1583749651908874,0.1111835390329361,293.10137939453125,297.1499938964844,293.1499938964844,0.2275467365980148,-4659.1455078125,304.1275634765625,0.9990000128746032,0.3432181179523468,0.2955114245414734,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5364439487457275,0.050000000745058,0.2293413281440735,291.1075744628906,291.1499938964844,268.7916564941406,268.1121520996094,282.9769287109375,293.1795654296875,291.1064453125,1.0,0.2278005629777908,1.0,1.0,0.976816713809967,1.0,-1.0877386331558228,0.4556016027927398,0.6321370005607605,0.2481844574213028,0.0,0.0,0.4112651944160461,33.27295684814453,43.0,-15.465411186218262,-8901.94921875,134.59571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8247985839844,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.939453125,18000.0,0.0,0.0,0.1973339468240738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234826624393463,0.3234874010086059,-4.739170435641427e-06,0.0,0.0002002688706852,0.0,0.0,15.125714302062988,0.0,0.0,0.0,0.3149615228176117,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745854675769805,-1820.2991943359373,304.1455993652344,0.7402009963989258,0.1273933500051498,0.1152473613619804,293.0943908691406,297.1499938964844,293.1499938964844,0.1028487160801887,-2467.69677734375,304.14404296875,0.8052265644073486,0.1644148528575897,0.1562542915344238,293.09747314453125,297.1499938964844,293.1499938964844,0.0987355634570121,-1763.6552734375,304.1443786621094,0.7961939573287964,0.1590393632650375,0.1116715967655181,293.1146545410156,297.1499938964844,293.1499938964844,0.2320963889360427,-4734.22265625,304.1233825683594,0.9990000128746032,0.341230571269989,0.3002514541149139,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5330923795700073,0.050000000745058,0.2294824123382568,291.10235595703125,291.1499938964844,268.7733459472656,268.094482421875,282.96337890625,293.1775817871094,291.1012878417969,1.0,0.2300386428833007,1.0,1.0,0.9770084619522096,1.0,-1.0955911874771118,0.4591028392314911,0.6364883780479431,0.2502926588058471,0.0,0.0,0.4149652123451233,34.138763427734375,31.0,-14.836302757263184,-8976.8505859375,138.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799560546875,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.70703125,18000.0,0.0,0.0,0.1982612907886505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327717125415802,0.327721893787384,-4.7530074880342e-06,0.0,0.0002012100158026,0.0,0.0,15.39764404296875,0.0,0.0,0.0,0.3160732090473175,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753138065338134,-1833.44482421875,304.1458740234375,0.7445133924484253,0.1284093558788299,0.116130918264389,293.09423828125,297.1499938964844,293.1499938964844,0.1038855388760566,-2487.574462890625,304.1443176269531,0.8104597926139832,0.1658520102500915,0.1575824469327926,293.0971984863281,297.1499938964844,293.1499938964844,0.0997165516018867,-1777.6666259765625,304.1446533203125,0.8014636039733887,0.1604245007038116,0.1126086413860321,293.135498046875,297.1499938964844,293.1499938964844,0.2294100970029831,-4686.16552734375,304.13739013671875,0.9990000128746032,0.337855577468872,0.297003298997879,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.535378098487854,0.050000000745058,0.2293852120637893,291.1064147949219,291.1499938964844,268.7366638183594,268.0591125488281,282.9480285644531,293.1736755371094,291.1094665527344,1.0,0.2287167161703109,1.0,1.0,0.9773920178413392,1.0,-1.0953645706176758,0.4588617980480194,0.636502742767334,0.2505536675453186,0.0,0.0,0.4209666848182678,33.625335693359375,25.0,13.809938430786133,-9062.419921875,137.22946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0078125,18000.0,0.0,0.0,0.200411781668663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362705111503601,0.3362752795219421,-4.784794782608515e-06,0.0,0.0002033924829447,0.0,0.0,15.965787887573242,0.0,0.0,0.0,0.3183703124523163,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753138065338134,-1833.44482421875,304.1458740234375,0.7445133924484253,0.1284093558788299,0.116130918264389,293.09423828125,297.1499938964844,293.1499938964844,0.1038855388760566,-2487.574462890625,304.1443176269531,0.8104597926139832,0.1658520102500915,0.1575824469327926,293.0971984863281,297.1499938964844,293.1499938964844,0.0997165516018867,-1777.6666259765625,304.1446533203125,0.8014636039733887,0.1604245007038116,0.1126086413860321,293.135498046875,297.1499938964844,293.1499938964844,0.2294100970029831,-4686.16552734375,304.13739013671875,0.9990000128746032,0.337855577468872,0.297003298997879,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.535378098487854,0.050000000745058,0.2293852120637893,291.1064147949219,291.1499938964844,268.7366638183594,268.0591125488281,282.9480285644531,293.1736755371094,291.1094665527344,1.0,0.2287167161703109,1.0,1.0,0.9773920178413392,1.0,-1.0953645706176758,0.4588617980480194,0.636502742767334,0.2505536675453186,0.0,0.0,0.4209666848182678,33.625335693359375,25.0,13.809938430786133,-9062.419921875,137.22946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0078125,18000.0,0.0,0.0,0.200411781668663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362705111503601,0.3362752795219421,-4.784794782608515e-06,0.0,0.0002033924829447,0.0,0.0,15.965787887573242,0.0,0.0,0.0,0.3183703124523163,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758622512221336,-1842.997802734375,304.1463317871094,0.7541767358779907,0.1294408738613128,0.1169992834329605,293.09405517578125,297.1499938964844,293.1499938964844,0.1046945974230766,-2502.619873046875,304.1448669433594,0.8211679458618164,0.1673020422458648,0.1588921248912811,293.0970153808594,297.1499938964844,293.1499938964844,0.1004817485809326,-1788.2593994140625,304.1451416015625,0.8125883340835571,0.1618012934923172,0.1135346516966819,293.1316223144531,297.1499938964844,293.1499938964844,0.2202447652816772,-4530.92822265625,304.1568298339844,0.9990000128746032,0.3389620780944824,0.2873940169811249,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5424150228500366,0.050000000745058,0.2291043847799301,291.1361083984375,291.1499938964844,268.70001220703125,268.0237731933594,282.9390563964844,293.16973876953125,291.138916015625,1.0,0.2252715677022934,1.0,1.0,0.977775514125824,1.0,-1.087220311164856,0.4550574123859405,0.632162868976593,0.2487523257732391,0.0,0.0,0.4207899272441864,32.019256591796875,28.0,32.130882263183594,-9044.490234375,132.14173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69677734375,306.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.202561929821968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380567133426666,0.338061511516571,-4.801107934326865e-06,0.0,0.0002055746008409,0.0,0.0,16.115375518798828,0.0,0.0,0.0,0.319004476070404,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758622512221336,-1842.997802734375,304.1463317871094,0.7541767358779907,0.1294408738613128,0.1169992834329605,293.09405517578125,297.1499938964844,293.1499938964844,0.1046945974230766,-2502.619873046875,304.1448669433594,0.8211679458618164,0.1673020422458648,0.1588921248912811,293.0970153808594,297.1499938964844,293.1499938964844,0.1004817485809326,-1788.2593994140625,304.1451416015625,0.8125883340835571,0.1618012934923172,0.1135346516966819,293.1316223144531,297.1499938964844,293.1499938964844,0.2202447652816772,-4530.92822265625,304.1568298339844,0.9990000128746032,0.3389620780944824,0.2873940169811249,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5424150228500366,0.050000000745058,0.2291043847799301,291.1361083984375,291.1499938964844,268.70001220703125,268.0237731933594,282.9390563964844,293.16973876953125,291.138916015625,1.0,0.2252715677022934,1.0,1.0,0.977775514125824,1.0,-1.087220311164856,0.4550574123859405,0.632162868976593,0.2487523257732391,0.0,0.0,0.4207899272441864,32.019256591796875,28.0,32.130882263183594,-9044.490234375,132.14173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69677734375,306.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.533203125,18000.0,0.0,0.0,0.202561929821968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380567133426666,0.338061511516571,-4.801107934326865e-06,0.0,0.0002055746008409,0.0,0.0,16.115375518798828,0.0,0.0,0.0,0.319004476070404,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765141993761062,-1854.67041015625,304.1464538574219,0.760928213596344,0.1304631233215332,0.1178889498114585,293.0939636230469,297.1499938964844,293.1499938964844,0.1056336835026741,-2520.4052734375,304.1449890136719,0.8283623456954956,0.1687424480915069,0.1602232605218887,293.0971374511719,297.1499938964844,293.1499938964844,0.1013309583067894,-1800.2225341796875,304.14532470703125,0.8197544813156128,0.1631204932928085,0.1144379079341888,293.1119079589844,297.1499938964844,293.1499938964844,0.2147481441497802,-4438.98486328125,304.1633605957031,0.9990000128746032,0.3434139192104339,0.2817893922328949,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5467057228088379,0.050000000745058,0.2289448976516723,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263610839844,293.1654052734375,291.154052734375,1.0,0.2237554490566253,1.0,1.0,0.9780388474464417,1.0,-1.084047555923462,0.453517735004425,0.6305298209190369,0.2481912821531295,0.0,0.0,0.4189316630363464,31.12965202331543,31.0,19.654312133789062,-9017.1240234375,129.69215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7046203613281,306.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.814453125,18000.0,0.0,0.0,0.2042949795722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360768258571625,0.3360816240310669,-4.798274858330842e-06,0.0,0.0002073334326269,0.0,0.0,15.996068000793455,0.0,0.0,0.0,0.3185535073280334,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765141993761062,-1854.67041015625,304.1464538574219,0.760928213596344,0.1304631233215332,0.1178889498114585,293.0939636230469,297.1499938964844,293.1499938964844,0.1056336835026741,-2520.4052734375,304.1449890136719,0.8283623456954956,0.1687424480915069,0.1602232605218887,293.0971374511719,297.1499938964844,293.1499938964844,0.1013309583067894,-1800.2225341796875,304.14532470703125,0.8197544813156128,0.1631204932928085,0.1144379079341888,293.1119079589844,297.1499938964844,293.1499938964844,0.2147481441497802,-4438.98486328125,304.1633605957031,0.9990000128746032,0.3434139192104339,0.2817893922328949,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5467057228088379,0.050000000745058,0.2289448976516723,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263610839844,293.1654052734375,291.154052734375,1.0,0.2237554490566253,1.0,1.0,0.9780388474464417,1.0,-1.084047555923462,0.453517735004425,0.6305298209190369,0.2481912821531295,0.0,0.0,0.4189316630363464,31.12965202331543,31.0,19.654312133789062,-9017.1240234375,129.69215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7046203613281,306.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.814453125,18000.0,0.0,0.0,0.2042949795722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360768258571625,0.3360816240310669,-4.798274858330842e-06,0.0,0.0002073334326269,0.0,0.0,15.996068000793455,0.0,0.0,0.0,0.3185535073280334,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988498210907,-1869.055419921875,304.1463317871094,0.7641704082489014,0.1314819157123565,0.1187955066561698,293.0938720703125,297.1499938964844,293.1499938964844,0.1067457422614097,-2541.794189453125,304.1448059082031,0.8318648934364319,0.1701806187629699,0.1615730971097946,293.0971069335937,297.1499938964844,293.1499938964844,0.1023529767990112,-1814.86962890625,304.1451721191406,0.823150098323822,0.1644600629806518,0.1153616681694984,293.09344482421875,297.1499938964844,293.1499938964844,0.2132763713598251,-4415.50537109375,304.16119384765625,0.9990000128746032,0.3481310307979584,0.2803273200988769,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5478443503379822,0.050000000745058,0.2289038449525833,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.2237982153892517,1.0,1.0,0.9783021211624146,1.0,-1.0860588550567627,0.4543087780475616,0.6317501068115234,0.24898162484169,0.0,0.0,0.4184906184673309,30.9453067779541,34.0,2.172687292098999,-9029.55078125,129.86123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,306.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.2055905610322952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349702656269073,0.3349750638008117,-4.792742856807308e-06,0.0,0.0002086482854792,0.0,0.0,15.917566299438477,0.0,0.0,0.0,0.3182404339313507,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988498210907,-1869.055419921875,304.1463317871094,0.7641704082489014,0.1314819157123565,0.1187955066561698,293.0938720703125,297.1499938964844,293.1499938964844,0.1067457422614097,-2541.794189453125,304.1448059082031,0.8318648934364319,0.1701806187629699,0.1615730971097946,293.0971069335937,297.1499938964844,293.1499938964844,0.1023529767990112,-1814.86962890625,304.1451721191406,0.823150098323822,0.1644600629806518,0.1153616681694984,293.09344482421875,297.1499938964844,293.1499938964844,0.2132763713598251,-4415.50537109375,304.16119384765625,0.9990000128746032,0.3481310307979584,0.2803273200988769,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5478443503379822,0.050000000745058,0.2289038449525833,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.2237982153892517,1.0,1.0,0.9783021211624146,1.0,-1.0860588550567627,0.4543087780475616,0.6317501068115234,0.24898162484169,0.0,0.0,0.4184906184673309,30.9453067779541,34.0,2.172687292098999,-9029.55078125,129.86123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74560546875,306.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.2055905610322952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349702656269073,0.3349750638008117,-4.792742856807308e-06,0.0,0.0002086482854792,0.0,0.0,15.917566299438477,0.0,0.0,0.0,0.3182404339313507,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777143090963363,-1876.7196044921875,304.146240234375,0.7646952271461487,0.1319912374019622,0.119255743920803,293.09381103515625,297.1499938964844,293.1499938964844,0.1073326542973518,-2553.106689453125,304.1446838378906,0.8324909210205078,0.1709006279706955,0.1622560322284698,293.0970764160156,297.1499938964844,293.1499938964844,0.1028990074992179,-1822.71484375,304.14508056640625,0.8237372040748596,0.1651359796524047,0.1158344820141792,293.0869445800781,297.1499938964844,293.1499938964844,0.2137117087841034,-4423.5390625,304.1583557128906,0.9990000128746032,0.3501253724098205,0.2808344960212707,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5474485754966736,0.050000000745058,0.2289179563522339,291.1499328613281,291.1499938964844,268.6083374023437,267.9353942871094,282.8995361328125,293.1576538085937,291.14910888671875,1.0,0.2243178188800811,1.0,1.0,0.9784337878227234,1.0,-1.0886235237121582,0.4554096758365631,0.6332138180732727,0.2497725635766983,0.0,0.0,0.4187843203544616,31.05988502502441,34.0,-3.874457597732544,-9050.62890625,130.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7708740234375,306.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.2061211615800857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335062175989151,0.3350669741630554,-4.791924766323064e-06,0.0,0.0002091867791023,0.0,0.0,15.920199394226074,0.0,0.0,0.0,0.3182485401630401,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781420916318893,-1884.6368408203125,304.1461486816406,0.7645660638809204,0.1324995011091232,0.1197195574641227,293.0937805175781,297.1499938964844,293.1499938964844,0.1079368889331817,-2564.76025390625,304.1445617675781,0.832449197769165,0.1716207712888717,0.1629436612129211,293.0970458984375,297.1499938964844,293.1499938964844,0.1034631133079528,-1830.8258056640625,304.1449279785156,0.8236666321754456,0.1658131927251815,0.1163120940327644,293.0828857421875,297.1499938964844,293.1499938964844,0.2148467451333999,-4443.29541015625,304.15478515625,0.9990000128746032,0.3517257571220398,0.2820728719234466,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5464854836463928,0.050000000745058,0.2289526611566543,291.1456298828125,291.1499938964844,268.5899963378906,267.917724609375,282.88885498046875,293.1548156738281,291.14453125,1.0,0.2251287847757339,1.0,1.0,0.978559136390686,1.0,-1.0921062231063845,0.4569286406040191,0.6351776123046875,0.2507925033569336,0.0,0.0,0.4195015430450439,31.29721450805664,37.0,-8.728109359741211,-9080.646484375,132.05441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958984375,306.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.490234375,18000.0,0.0,0.0,0.2066037207841873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335624098777771,0.3356288969516754,-4.792667823494412e-06,0.0,0.0002096765092574,0.0,0.0,15.953753471374512,0.0,0.0,0.0,0.3183830976486206,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190324187278,-1900.919677734375,304.1459655761719,0.7626028060913086,0.1335074603557586,0.1206525564193725,293.0937194824219,297.1499938964844,293.1499938964844,0.109179712831974,-2588.718505859375,304.144287109375,0.8306257724761963,0.173057422041893,0.1643287092447281,293.0970153808594,297.1499938964844,293.1499938964844,0.1046250239014625,-1847.5260009765625,304.1446838378906,0.82180255651474,0.1671633869409561,0.1172751784324646,293.0828552246094,297.1499938964844,293.1499938964844,0.2189789712429046,-4513.669921875,304.1462707519531,0.9990000128746032,0.3534550964832306,0.2864840030670166,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5431020855903625,0.050000000745058,0.229077860713005,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.865234375,293.1489562988281,291.1332092285156,1.0,0.227529689669609,1.0,1.0,0.9788099527359008,1.0,-1.101488471031189,0.4610755443572998,0.6404129266738892,0.2534184455871582,0.0,0.0,0.4222943484783172,32.10360336303711,40.0,-14.540149688720703,-9166.685546875,135.9862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,306.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.333984375,18000.0,0.0,0.0,0.2075246125459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384103178977966,0.338415116071701,-4.79990512758377e-06,0.0,0.0002106111060129,0.0,0.0,16.13148307800293,0.0,0.0,0.0,0.3191009163856506,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190324187278,-1900.919677734375,304.1459655761719,0.7626028060913086,0.1335074603557586,0.1206525564193725,293.0937194824219,297.1499938964844,293.1499938964844,0.109179712831974,-2588.718505859375,304.144287109375,0.8306257724761963,0.173057422041893,0.1643287092447281,293.0970153808594,297.1499938964844,293.1499938964844,0.1046250239014625,-1847.5260009765625,304.1446838378906,0.82180255651474,0.1671633869409561,0.1172751784324646,293.0828552246094,297.1499938964844,293.1499938964844,0.2189789712429046,-4513.669921875,304.1462707519531,0.9990000128746032,0.3534550964832306,0.2864840030670166,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5431020855903625,0.050000000745058,0.229077860713005,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.865234375,293.1489562988281,291.1332092285156,1.0,0.227529689669609,1.0,1.0,0.9788099527359008,1.0,-1.101488471031189,0.4610755443572998,0.6404129266738892,0.2534184455871582,0.0,0.0,0.4222943484783172,32.10360336303711,40.0,-14.540149688720703,-9166.685546875,135.9862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367004394531,306.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.333984375,18000.0,0.0,0.0,0.2075246125459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384103178977966,0.338415116071701,-4.79990512758377e-06,0.0,0.0002106111060129,0.0,0.0,16.13148307800293,0.0,0.0,0.0,0.3191009163856506,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079900249838829,-1917.320556640625,304.1458435058594,0.7588187456130981,0.1344947814941406,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.1104404628276825,-2612.96728515625,304.14410400390625,0.8269293308258057,0.1744812428951263,0.1657177358865738,293.0970764160156,297.1499938964844,293.1499938964844,0.105800949037075,-1864.3907470703125,304.1445007324219,0.8180488348007202,0.1684954911470413,0.1182383969426155,293.09405517578125,297.1499938964844,293.1499938964844,0.2252362668514251,-4618.646484375,304.1370849609375,0.9990000128746032,0.352907657623291,0.2930836379528045,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5381983518600464,0.050000000745058,0.2292689085006714,291.12237548828125,291.1499938964844,268.51666259765625,267.8470153808594,282.83892822265625,293.1432189941406,291.12109375,1.0,0.2308075577020645,1.0,1.0,0.979060709476471,1.0,-1.1135783195495603,0.4664852023124695,0.6470930576324463,0.2566632032394409,0.0,0.0,0.4267877042293548,33.29951858520508,43.0,-16.520099639892578,-9282.1337890625,141.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.52734375,18000.0,0.0,0.0,0.2085578441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434086740016937,0.3434134721755981,-4.81553570352844e-06,0.0,0.0002116597024723,0.0,0.0,16.460914611816406,0.0,0.0,0.0,0.3204356133937835,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079900249838829,-1917.320556640625,304.1458435058594,0.7588187456130981,0.1344947814941406,0.1215826123952865,293.0937194824219,297.1499938964844,293.1499938964844,0.1104404628276825,-2612.96728515625,304.14410400390625,0.8269293308258057,0.1744812428951263,0.1657177358865738,293.0970764160156,297.1499938964844,293.1499938964844,0.105800949037075,-1864.3907470703125,304.1445007324219,0.8180488348007202,0.1684954911470413,0.1182383969426155,293.09405517578125,297.1499938964844,293.1499938964844,0.2252362668514251,-4618.646484375,304.1370849609375,0.9990000128746032,0.352907657623291,0.2930836379528045,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5381983518600464,0.050000000745058,0.2292689085006714,291.12237548828125,291.1499938964844,268.51666259765625,267.8470153808594,282.83892822265625,293.1432189941406,291.12109375,1.0,0.2308075577020645,1.0,1.0,0.979060709476471,1.0,-1.1135783195495603,0.4664852023124695,0.6470930576324463,0.2566632032394409,0.0,0.0,0.4267877042293548,33.29951858520508,43.0,-16.520099639892578,-9282.1337890625,141.43658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542785644531,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.52734375,18000.0,0.0,0.0,0.2085578441619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434086740016937,0.3434134721755981,-4.81553570352844e-06,0.0,0.0002116597024723,0.0,0.0,16.460914611816406,0.0,0.0,0.0,0.3204356133937835,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807696208357811,-1933.5240478515625,304.1457824707031,0.753734290599823,0.1354537308216095,0.1225000992417335,293.0938415527344,297.1499938964844,293.1499938964844,0.1117003187537193,-2637.12744140625,304.1439819335937,0.8218393325805664,0.1758841574192047,0.1671008169651031,293.0971069335937,297.1499938964844,293.1499938964844,0.1069846078753471,-1881.318603515625,304.14434814453125,0.8128473162651062,0.1698304861783981,0.1192056164145469,293.11669921875,297.1499938964844,293.1499938964844,0.233254000544548,-4751.5146484375,304.1280517578125,0.9990000128746032,0.3497556447982788,0.3014518022537231,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5322585701942444,0.050000000745058,0.2295174598693847,291.1104431152344,291.1499938964844,268.4800109863281,267.8116760253906,282.8101501464844,293.1378173828125,291.1092529296875,1.0,0.2347979396581649,1.0,1.0,0.9794471263885498,1.0,-1.1278425455093384,0.4729348123073578,0.654907763004303,0.2603395283222198,0.0,0.0,0.432862639427185,34.832576751708984,31.0,-16.488706588745117,-9421.4833984375,148.2360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.525390625,18000.0,0.0,0.0,0.2098902016878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350555419921875,0.3505602478981018,-4.839845587412128e-06,0.0,0.0002130118664354,0.0,0.0,16.943889617919922,0.0,0.0,0.0,0.3223932087421417,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807696208357811,-1933.5240478515625,304.1457824707031,0.753734290599823,0.1354537308216095,0.1225000992417335,293.0938415527344,297.1499938964844,293.1499938964844,0.1117003187537193,-2637.12744140625,304.1439819335937,0.8218393325805664,0.1758841574192047,0.1671008169651031,293.0971069335937,297.1499938964844,293.1499938964844,0.1069846078753471,-1881.318603515625,304.14434814453125,0.8128473162651062,0.1698304861783981,0.1192056164145469,293.11669921875,297.1499938964844,293.1499938964844,0.233254000544548,-4751.5146484375,304.1280517578125,0.9990000128746032,0.3497556447982788,0.3014518022537231,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5322585701942444,0.050000000745058,0.2295174598693847,291.1104431152344,291.1499938964844,268.4800109863281,267.8116760253906,282.8101501464844,293.1378173828125,291.1092529296875,1.0,0.2347979396581649,1.0,1.0,0.9794471263885498,1.0,-1.1278425455093384,0.4729348123073578,0.654907763004303,0.2603395283222198,0.0,0.0,0.432862639427185,34.832576751708984,31.0,-16.488706588745117,-9421.4833984375,148.2360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.525390625,18000.0,0.0,0.0,0.2098902016878128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350555419921875,0.3505602478981018,-4.839845587412128e-06,0.0,0.0002130118664354,0.0,0.0,16.943889617919922,0.0,0.0,0.0,0.3223932087421417,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814566686749458,-1946.108154296875,304.14605712890625,0.758671760559082,0.1364279091358184,0.1233442202210426,293.0938415527344,297.1499938964844,293.1499938964844,0.1127435937523841,-2656.7822265625,304.1442565917969,0.8272220492362976,0.1773050874471664,0.1684099733829498,293.0973205566406,297.1499938964844,293.1499938964844,0.1079456433653831,-1894.8094482421875,304.1446533203125,0.8182278275489807,0.1711279302835464,0.1201057508587837,293.1373291015625,297.1499938964844,293.1499938964844,0.229886457324028,-4692.61767578125,304.1416320800781,0.9990000128746032,0.3463722765445709,0.2975058555603027,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5350203514099121,0.050000000745058,0.2293990850448608,291.1137084960937,291.1499938964844,268.4433288574219,267.7763061523437,282.7954406738281,293.1325988769531,291.1166381835937,1.0,0.2331975102424621,1.0,1.0,0.979833483695984,1.0,-1.1266387701034546,0.47220578789711,0.654433012008667,0.2604691386222839,0.0,0.0,0.4379705488681793,34.195098876953125,25.0,12.663312911987305,-9499.2041015625,146.6811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,306.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.375,18000.0,0.0,0.0,0.2115747630596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584537208080292,0.3584586083889007,-4.87143643113086e-06,0.0,0.000214721498196,0.0,0.0,17.5012149810791,0.0,0.0,0.0,0.3246160447597503,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814566686749458,-1946.108154296875,304.14605712890625,0.758671760559082,0.1364279091358184,0.1233442202210426,293.0938415527344,297.1499938964844,293.1499938964844,0.1127435937523841,-2656.7822265625,304.1442565917969,0.8272220492362976,0.1773050874471664,0.1684099733829498,293.0973205566406,297.1499938964844,293.1499938964844,0.1079456433653831,-1894.8094482421875,304.1446533203125,0.8182278275489807,0.1711279302835464,0.1201057508587837,293.1373291015625,297.1499938964844,293.1499938964844,0.229886457324028,-4692.61767578125,304.1416320800781,0.9990000128746032,0.3463722765445709,0.2975058555603027,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5350203514099121,0.050000000745058,0.2293990850448608,291.1137084960937,291.1499938964844,268.4433288574219,267.7763061523437,282.7954406738281,293.1325988769531,291.1166381835937,1.0,0.2331975102424621,1.0,1.0,0.979833483695984,1.0,-1.1266387701034546,0.47220578789711,0.654433012008667,0.2604691386222839,0.0,0.0,0.4379705488681793,34.195098876953125,25.0,12.663312911987305,-9499.2041015625,146.6811065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,306.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17951.375,18000.0,0.0,0.0,0.2115747630596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584537208080292,0.3584586083889007,-4.87143643113086e-06,0.0,0.000214721498196,0.0,0.0,17.5012149810791,0.0,0.0,0.0,0.3246160447597503,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816943868994712,-1950.2542724609373,304.1463317871094,0.7634122967720032,0.1369102597236633,0.1237537041306495,293.0938415527344,297.1499938964844,293.1499938964844,0.1131315007805824,-2663.825439453125,304.14459228515625,0.8322255611419678,0.1780185103416443,0.1690561771392822,293.0975036621094,297.1499938964844,293.1499938964844,0.1082705035805702,-1899.1715087890625,304.1450500488281,0.8231240510940552,0.1717542558908462,0.1205242574214935,293.1380920410156,297.1499938964844,293.1499938964844,0.2254659831523895,-4617.86474609375,304.15118408203125,0.9990000128746032,0.3463776707649231,0.292908102273941,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5383259654045105,0.050000000745058,0.2292633354663849,291.12908935546875,291.1499938964844,268.42498779296875,267.7586364746094,282.7919006347656,293.1300354003906,291.1324768066406,1.0,0.2316003441810608,1.0,1.0,0.9800266623497008,1.0,-1.122726559638977,0.4703085720539093,0.6524179577827454,0.2597624659538269,0.0,0.0,0.4378347098827362,33.42143630981445,25.0,27.16770362854004,-9495.12109375,144.13333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885131835937,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.2124334871768951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597060739994049,0.3597109615802765,-4.8820406846061815e-06,0.0,0.0002155929832952,0.0,0.0,17.608688354492188,0.0,0.0,0.0,0.3250441253185272,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0819383412599563,-1954.553955078125,304.1465759277344,0.7691977024078369,0.1373956054449081,0.124154657125473,293.09381103515625,297.1499938964844,293.1499938964844,0.1135318204760551,-2671.144775390625,304.1448669433594,0.8382723331451416,0.1787315607070922,0.1696953922510147,293.09765625,297.1499938964844,293.1499938964844,0.1086078062653541,-1903.7412109375,304.14532470703125,0.8289844393730164,0.1723894774913787,0.1209384649991989,293.1327514648437,297.1499938964844,293.1499938964844,0.2201161682605743,-4527.73828125,304.1606750488281,0.9990000128746032,0.3475687205791473,0.287282258272171,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5424982309341431,0.050000000745058,0.2291001081466674,291.1430053710937,291.1499938964844,268.4066772460937,267.7409362792969,282.7898864746094,293.12750244140625,291.1456604003906,1.0,0.229523703455925,1.0,1.0,0.9802001118659972,1.0,-1.1175247430801392,0.4677980244159698,0.6497266888618469,0.2588045299053192,0.0,0.0,0.436890035867691,32.48468017578125,28.0,31.31082344055176,-9468.8759765625,140.94540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7835388183594,306.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.2132129073143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591713607311249,0.3591762483119964,-4.8850124585442245e-06,0.0,0.0002163839963031,0.0,0.0,17.58717155456543,0.0,0.0,0.0,0.3249773383140564,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349241495132,-1965.364990234375,304.1466979980469,0.7765531539916992,0.1383608281612396,0.1249904185533523,293.09393310546875,297.1499938964844,293.1499938964844,0.114456720650196,-2688.355712890625,304.14501953125,0.8460259437561035,0.1801355183124542,0.1709924042224884,293.09783935546875,297.1499938964844,293.1499938964844,0.1094316765666008,-1915.1558837890625,304.1455078125,0.8364164233207703,0.173681154847145,0.1218086257576942,293.1120300292969,297.1499938964844,293.1499938964844,0.2141368836164474,-4428.03662109375,304.1667175292969,0.9990000128746032,0.35219606757164,0.2811743915081024,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471829175949097,0.050000000745058,0.2289265692234039,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.122314453125,291.159912109375,1.0,0.2278209775686264,1.0,1.0,0.98054701089859,1.0,-1.1135854721069336,0.4657872915267944,0.6477982401847839,0.2583466172218323,0.0,0.0,0.434267520904541,31.515396118164062,31.0,18.32280921936035,-9430.0791015625,138.05731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,306.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.214406818151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560172021389007,0.3560220897197723,-4.877211722487118e-06,0.0,0.0002175956760765,0.0,0.0,17.378376007080078,0.0,0.0,0.0,0.3241695761680603,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349241495132,-1965.364990234375,304.1466979980469,0.7765531539916992,0.1383608281612396,0.1249904185533523,293.09393310546875,297.1499938964844,293.1499938964844,0.114456720650196,-2688.355712890625,304.14501953125,0.8460259437561035,0.1801355183124542,0.1709924042224884,293.09783935546875,297.1499938964844,293.1499938964844,0.1094316765666008,-1915.1558837890625,304.1455078125,0.8364164233207703,0.173681154847145,0.1218086257576942,293.1120300292969,297.1499938964844,293.1499938964844,0.2141368836164474,-4428.03662109375,304.1667175292969,0.9990000128746032,0.35219606757164,0.2811743915081024,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471829175949097,0.050000000745058,0.2289265692234039,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7800598144531,293.122314453125,291.159912109375,1.0,0.2278209775686264,1.0,1.0,0.98054701089859,1.0,-1.1135854721069336,0.4657872915267944,0.6477982401847839,0.2583466172218323,0.0,0.0,0.434267520904541,31.515396118164062,31.0,18.32280921936035,-9430.0791015625,138.05731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,306.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.214406818151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560172021389007,0.3560220897197723,-4.877211722487118e-06,0.0,0.0002175956760765,0.0,0.0,17.378376007080078,0.0,0.0,0.0,0.3241695761680603,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604989409446,-1978.8529052734373,304.1466064453125,0.7800527215003967,0.1392964273691177,0.1258267313241958,293.0941162109375,297.1499938964844,293.1499938964844,0.1155601441860199,-2709.242431640625,304.14483642578125,0.8498649001121521,0.1815184354782104,0.1722923964262008,293.0980529785156,297.1499938964844,293.1499938964844,0.1104441508650779,-1929.45263671875,304.1452941894531,0.8400540351867676,0.1749575287103653,0.1226977035403251,293.0927734375,297.1499938964844,293.1499938964844,0.2123074829578399,-4398.83349609375,304.1640319824219,0.9990000128746032,0.3570760786533355,0.2793308198451996,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5486227869987488,0.050000000745058,0.2288750410079956,291.15753173828125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1568908691406,1.0,0.2277018725872039,1.0,1.0,0.9808939099311828,1.0,-1.1149406433105469,0.4662342369556427,0.6487063765525818,0.2590975165367126,0.0,0.0,0.4332954883575439,31.26998710632324,34.0,0.4849085807800293,-9434.48828125,137.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.2151697427034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540716469287872,0.3540765047073364,-4.86747603645199e-06,0.0,0.0002183699398301,0.0,0.0,17.234392166137695,0.0,0.0,0.0,0.3235962390899658,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604989409446,-1978.8529052734373,304.1466064453125,0.7800527215003967,0.1392964273691177,0.1258267313241958,293.0941162109375,297.1499938964844,293.1499938964844,0.1155601441860199,-2709.242431640625,304.14483642578125,0.8498649001121521,0.1815184354782104,0.1722923964262008,293.0980529785156,297.1499938964844,293.1499938964844,0.1104441508650779,-1929.45263671875,304.1452941894531,0.8400540351867676,0.1749575287103653,0.1226977035403251,293.0927734375,297.1499938964844,293.1499938964844,0.2123074829578399,-4398.83349609375,304.1640319824219,0.9990000128746032,0.3570760786533355,0.2793308198451996,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5486227869987488,0.050000000745058,0.2288750410079956,291.15753173828125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1568908691406,1.0,0.2277018725872039,1.0,1.0,0.9808939099311828,1.0,-1.1149406433105469,0.4662342369556427,0.6487063765525818,0.2590975165367126,0.0,0.0,0.4332954883575439,31.26998710632324,34.0,0.4849085807800293,-9434.48828125,137.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583068847656,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.2151697427034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540716469287872,0.3540765047073364,-4.86747603645199e-06,0.0,0.0002183699398301,0.0,0.0,17.234392166137695,0.0,0.0,0.0,0.3235962390899658,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.084028922021389,-1993.24658203125,304.1464538574219,0.7803742289543152,0.1402038186788559,0.1266563534736633,293.0943603515625,297.1499938964844,293.1499938964844,0.1167343854904174,-2731.53515625,304.14459228515625,0.850457489490509,0.1828819066286087,0.1735939532518386,293.0984802246094,297.1499938964844,293.1499938964844,0.1115048006176948,-1944.4774169921875,304.1451110839844,0.8405103087425232,0.176188439130783,0.1235701888799667,293.0823669433594,297.1499938964844,293.1499938964844,0.2136585563421249,-4423.224609375,304.1570129394531,0.9990000128746032,0.3606547117233276,0.2808400988578796,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5474430918693542,0.050000000745058,0.2289169877767563,291.1487731933594,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.11083984375,291.14752197265625,1.0,0.2288948893547058,1.0,1.0,0.9811326265335084,1.0,-1.1204065084457395,0.4686288833618164,0.6517776250839233,0.2606995701789856,0.0,0.0,0.4339860379695892,31.577816009521484,37.0,-10.806147575378418,-9480.2001953125,139.9907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,306.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.2156888097524643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542297482490539,0.3542346060276031,-4.864937181991991e-06,0.0,0.0002188967337133,0.0,0.0,17.235376358032227,0.0,0.0,0.0,0.3235970139503479,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.084028922021389,-1993.24658203125,304.1464538574219,0.7803742289543152,0.1402038186788559,0.1266563534736633,293.0943603515625,297.1499938964844,293.1499938964844,0.1167343854904174,-2731.53515625,304.14459228515625,0.850457489490509,0.1828819066286087,0.1735939532518386,293.0984802246094,297.1499938964844,293.1499938964844,0.1115048006176948,-1944.4774169921875,304.1451110839844,0.8405103087425232,0.176188439130783,0.1235701888799667,293.0823669433594,297.1499938964844,293.1499938964844,0.2136585563421249,-4423.224609375,304.1570129394531,0.9990000128746032,0.3606547117233276,0.2808400988578796,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5474430918693542,0.050000000745058,0.2289169877767563,291.1487731933594,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.11083984375,291.14752197265625,1.0,0.2288948893547058,1.0,1.0,0.9811326265335084,1.0,-1.1204065084457395,0.4686288833618164,0.6517776250839233,0.2606995701789856,0.0,0.0,0.4339860379695892,31.577816009521484,37.0,-10.806147575378418,-9480.2001953125,139.9907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,306.5164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.2156888097524643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542297482490539,0.3542346060276031,-4.864937181991991e-06,0.0,0.0002188967337133,0.0,0.0,17.235376358032227,0.0,0.0,0.0,0.3235970139503479,4.0,0.0,1.0
