time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848197489976883,-2008.1256103515625,304.14630126953125,0.7780782580375671,0.1410870552062988,0.1274770498275756,293.0946960449219,297.1499938964844,293.1499938964844,0.1179503127932548,-2754.625244140625,304.1443786621094,0.8483632206916809,0.1842226535081863,0.174891397356987,293.0989685058594,297.1499938964844,293.1499938964844,0.112599141895771,-1959.989501953125,304.1449279785156,0.8383603692054749,0.1773929744958877,0.1244347244501113,293.0843200683594,297.1499938964844,293.1499938964844,0.2176734805107116,-4491.93212890625,304.1479797363281,0.9990000128746032,0.362000435590744,0.2851200401782989,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5441383719444275,0.050000000745058,0.2290378510951995,291.1358642578125,291.1499938964844,268.260009765625,267.5995178222656,282.7173767089844,293.104736328125,291.1344299316406,1.0,0.2311736643314361,1.0,1.0,0.981371283531189,1.0,-1.129267692565918,0.4726654291152954,0.6566023230552673,0.2629167437553406,0.0,0.0,0.4367081820964813,32.350223541259766,40.0,-16.902477264404297,-9563.9765625,143.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.708984375,18000.0,0.0,0.0,0.2161836326122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569399714469909,0.3569448292255401,-4.871762484981446e-06,0.0,0.0002193989057559,0.0,0.0,17.41431999206543,0.0,0.0,0.0,0.3243151605129242,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848197489976883,-2008.1256103515625,304.14630126953125,0.7780782580375671,0.1410870552062988,0.1274770498275756,293.0946960449219,297.1499938964844,293.1499938964844,0.1179503127932548,-2754.625244140625,304.1443786621094,0.8483632206916809,0.1842226535081863,0.174891397356987,293.0989685058594,297.1499938964844,293.1499938964844,0.112599141895771,-1959.989501953125,304.1449279785156,0.8383603692054749,0.1773929744958877,0.1244347244501113,293.0843200683594,297.1499938964844,293.1499938964844,0.2176734805107116,-4491.93212890625,304.1479797363281,0.9990000128746032,0.362000435590744,0.2851200401782989,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5441383719444275,0.050000000745058,0.2290378510951995,291.1358642578125,291.1499938964844,268.260009765625,267.5995178222656,282.7173767089844,293.104736328125,291.1344299316406,1.0,0.2311736643314361,1.0,1.0,0.981371283531189,1.0,-1.129267692565918,0.4726654291152954,0.6566023230552673,0.2629167437553406,0.0,0.0,0.4367081820964813,32.350223541259766,40.0,-16.902477264404297,-9563.9765625,143.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,306.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.708984375,18000.0,0.0,0.0,0.2161836326122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569399714469909,0.3569448292255401,-4.871762484981446e-06,0.0,0.0002193989057559,0.0,0.0,17.41431999206543,0.0,0.0,0.0,0.3243151605129242,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852181687951088,-2015.6324462890625,304.1462707519531,0.7761409878730774,0.14151631295681,0.1278862059116363,293.0948791503906,297.1499938964844,293.1499938964844,0.1185641810297966,-2766.26806640625,304.144287109375,0.8465047478675842,0.1848865300416946,0.1755386441946029,293.09930419921875,297.1499938964844,293.1499938964844,0.11314557492733,-1967.7266845703125,304.14483642578125,0.836488664150238,0.1779776513576507,0.124860294163227,293.09039306640625,297.1499938964844,293.1499938964844,0.2205350697040558,-4540.26611328125,304.14312744140625,0.9990000128746032,0.3616450130939483,0.2881420254707336,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5418509840965271,0.050000000745058,0.2291243821382522,291.12890625,291.1499938964844,268.2416687011719,267.5818176269531,282.70233154296875,293.101318359375,291.1274108886719,1.0,0.2326590567827224,1.0,1.0,0.981490671634674,1.0,-1.1347771883010864,0.4752180576324463,0.6595591902732849,0.2641912996768951,0.0,0.0,0.4388137459754944,32.88912582397461,40.0,-18.39227294921875,-9618.6005859375,146.40487670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,306.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.505859375,18000.0,0.0,0.0,0.2164945006370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592957854270935,0.3593006730079651,-4.879159405390965e-06,0.0,0.00021971440583,0.0,0.0,17.575366973876953,0.0,0.0,0.0,0.3249626457691192,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856077820062637,-2022.9830322265625,304.146240234375,0.7737547755241394,0.1419305354356765,0.1282848715782165,293.0951232910156,297.1499938964844,293.1499938964844,0.1191758438944816,-2777.86279296875,304.1441955566406,0.8442029356956482,0.1855395436286926,0.1761820167303085,293.099609375,297.1499938964844,293.1499938964844,0.1136880591511726,-1975.4056396484373,304.1448059082031,0.8341827392578125,0.1785550713539123,0.1252816319465637,293.09991455078125,297.1499938964844,293.1499938964844,0.223900556564331,-4596.7294921875,304.1382751464844,0.9990000128746032,0.3605304658412933,0.2916798293590545,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5392243266105652,0.050000000745058,0.2292268723249435,291.1217956542969,291.1499938964844,268.22332763671875,267.56414794921875,282.68658447265625,293.09869384765625,291.1203308105469,1.0,0.2343452870845794,1.0,1.0,0.9816864132881165,1.0,-1.1409026384353638,0.478080689907074,0.6628220081329346,0.2655409276485443,0.0,0.0,0.4414054155349731,33.520469665527344,43.0,-19.103775024414062,-9680.4658203125,149.32308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,306.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.2168844640254974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623152673244476,0.3623201549053192,-4.889292540610768e-06,0.0,0.0002201101597165,0.0,0.0,17.78502655029297,0.0,0.0,0.0,0.3258059620857239,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.086365096271038,-2037.2716064453125,304.146240234375,0.7679650783538818,0.1427426487207412,0.1290675699710846,293.0956420898437,297.1499938964844,293.1499938964844,0.1203769743442535,-2800.580810546875,304.1441345214844,0.8385656476020813,0.186824232339859,0.1774540394544601,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552952170372,-1990.4808349609373,304.1447448730469,0.8285569548606873,0.179691731929779,0.1261174827814102,293.1294860839844,297.1499938964844,293.1499938964844,0.2319370061159134,-4730.24951171875,304.1288146972656,0.9990000128746032,0.3558341264724731,0.3000826239585876,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5332081317901611,0.050000000745058,0.2294753193855285,291.1086730957031,291.1499938964844,268.1866760253906,267.5287780761719,282.6562194824219,293.10107421875,291.10748291015625,1.0,0.2382397204637527,1.0,1.0,0.9820780158042908,1.0,-1.1547555923461914,0.4846396148204803,0.6701160073280334,0.2683908343315124,0.0,0.0,0.4478172659873962,35.033626556396484,46.0,-17.850109100341797,-9821.6064453125,156.19288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.064453125,18000.0,0.0,0.0,0.2179967314004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702246844768524,0.3702296018600464,-4.917895239486825e-06,0.0,0.0002212389663327,0.0,0.0,18.347187042236328,0.0,0.0,0.0,0.3280620872974396,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086365096271038,-2037.2716064453125,304.146240234375,0.7679650783538818,0.1427426487207412,0.1290675699710846,293.0956420898437,297.1499938964844,293.1499938964844,0.1203769743442535,-2800.580810546875,304.1441345214844,0.8385656476020813,0.186824232339859,0.1774540394544601,293.1003112792969,297.1499938964844,293.1499938964844,0.1147552952170372,-1990.4808349609373,304.1447448730469,0.8285569548606873,0.179691731929779,0.1261174827814102,293.1294860839844,297.1499938964844,293.1499938964844,0.2319370061159134,-4730.24951171875,304.1288146972656,0.9990000128746032,0.3558341264724731,0.3000826239585876,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5332081317901611,0.050000000745058,0.2294753193855285,291.1086730957031,291.1499938964844,268.1866760253906,267.5287780761719,282.6562194824219,293.10107421875,291.10748291015625,1.0,0.2382397204637527,1.0,1.0,0.9820780158042908,1.0,-1.1547555923461914,0.4846396148204803,0.6701160073280334,0.2683908343315124,0.0,0.0,0.4478172659873962,35.033626556396484,46.0,-17.850109100341797,-9821.6064453125,156.19288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.064453125,18000.0,0.0,0.0,0.2179967314004898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702246844768524,0.3702296018600464,-4.917895239486825e-06,0.0,0.0002212389663327,0.0,0.0,18.347187042236328,0.0,0.0,0.0,0.3280620872974396,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612892985343933,0.0,0.1298488080501556,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319827318191528,0.0,0.1787144243717193,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219470977783203,0.0,0.1269455850124359,293.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099325597286224,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.5265560150146484,0.0,0.2297755926847458,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.1223449707031,291.0975952148437,0.0,0.07562255859375,1.0,1.0,0.9824695587158204,1.0,-1.1703828573226929,0.4921565055847168,0.6782263517379761,0.2713260054588318,0.0,0.0,0.0,36.84233856201172,60.0,-14.066908836364746,-9976.8642578125,164.3215789794922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,306.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801616430282593,0.3801665902137756,-4.956712928105844e-06,0.0,0.0,0.0,0.0,19.07637023925781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612892985343933,0.0,0.1298488080501556,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319827318191528,0.0,0.1787144243717193,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219470977783203,0.0,0.1269455850124359,293.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201171875,0.9990000128746032,0.0,0.3099325597286224,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.5265560150146484,0.0,0.2297755926847458,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.1223449707031,291.0975952148437,0.0,0.07562255859375,1.0,1.0,0.9824695587158204,1.0,-1.1703828573226929,0.4921565055847168,0.6782263517379761,0.2713260054588318,0.0,0.0,0.0,36.84233856201172,60.0,-14.066908836364746,-9976.8642578125,164.3215789794922,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,306.5860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17927.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801616430282593,0.3801665902137756,-4.956712928105844e-06,0.0,0.0,0.0,0.0,19.07637023925781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.68603515625,0.0,0.0,0.0005683584604412,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,0.0007523975800722,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2389221191406,0.0,0.0,0.0005371682345867,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0013095517642796,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.001305685378611,291.1244812011719,294.1499938964844,268.11541748046875,267.4600524902344,280.2870178222656,286.80682373046875,291.1166687011719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894817471504213,1.0,-0.0053688376210629,0.0107352584600448,-0.0053664213046431,-0.0212017111480236,0.0,0.0,0.0,-0.029936933889985,60.0,-144.56353759765625,-0.0,-1.9647741282824427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.670775153255765e-18,-5.673174804212781e-18,2.3994585001990083e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.68603515625,0.0,0.0,0.0005683584604412,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1939392089844,0.0,0.0,0.0007523975800722,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2389221191406,0.0,0.0,0.0005371682345867,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0013095517642796,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.001305685378611,291.1244812011719,294.1499938964844,268.11541748046875,267.4600524902344,280.2870178222656,286.80682373046875,291.1166687011719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894817471504213,1.0,-0.0053688376210629,0.0107352584600448,-0.0053664213046431,-0.0212017111480236,0.0,0.0,0.0,-0.029936933889985,60.0,-144.56353759765625,-0.0,-1.9647741282824427e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.670775153255765e-18,-5.673174804212781e-18,2.3994585001990083e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6321716308594,0.0,0.0,0.0001131205208366,292.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.139404296875,0.0,0.0,0.0001237093820236,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849060058594,0.0,0.0,9.081825555767864e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001403147034579,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0005193419056013,291.124755859375,294.1499938964844,268.09967041015625,267.4448547363281,280.0440673828125,282.4846496582031,291.11431884765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929878115653992,1.0,-0.0011848390568047,0.0052075334824621,-0.004022694658488,-0.0263538286089897,0.0,0.0,0.0,-0.0098470970988273,60.0,-78.83169555664062,-0.0,-9.571645165351585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697949927537192e-20,1.9164128509564212e-20,-2.1846284263987278e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6082763671875,0.0,0.0,9.931637032423168e-05,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.11865234375,0.0,0.0,0.0001046603138092,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16387939453125,0.0,0.0,7.729266508249566e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001049329293891,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004953517345711,291.1248779296875,294.1499938964844,268.0849304199219,267.4306335449219,279.9281005859375,279.0579833984375,291.1127624511719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996493935585022,1.0,-0.0010578980436548,0.001306356745772,-0.0002484586730133,-0.0301755238324403,0.0,0.0,0.0,-0.0105125503614544,60.0,-39.692481994628906,-0.0,-7.631006582187183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.050620225200304e-21,-7.626665024462869e-21,2.5760443953657817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5854187011719,0.0,0.0,9.906096966005862e-05,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989990234375,0.0,0.0,0.0001043175361701,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1439514160156,0.0,0.0,7.704838935751468e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901611328125,0.0,0.0,0.0001043230586219,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004948116256855,291.1249694824219,294.1499938964844,268.0711364746094,267.4173583984375,279.8167724609375,276.4465026855469,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559705551713,5.8583569995107616e-08,0.0010559119982644,-0.0314107425510883,0.0,0.0,0.0,-0.010940114967525,60.0,-24.978784561157227,-0.0,-7.596543127874612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938411236402925e-21,-7.540936316583558e-21,2.6025252821290245e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5627136230469,0.0,0.0,9.903393220156433e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795288085937,0.0,0.0,0.0001042876101564,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1241455078125,0.0,0.0,7.702646689722314e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,0.0001042879011947,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004946909612044,291.1250915527344,294.1499938964844,268.0583190917969,267.40496826171875,279.7064514160156,274.4571228027344,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.65966987609864,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937742787226277e-21,-7.541598707308452e-21,2.6038557181337847e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5177917480469,0.0,0.0,9.898444841383024e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001042354706441,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849914550781,0.0,0.0,7.698796252952889e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001042356379912,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004944442189298,291.12530517578125,294.1499938964844,268.0354309082031,267.38287353515625,279.4886474609375,271.7822265625,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.032339096069336,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937726631354938e-21,-7.541613247592659e-21,2.6038862123409373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5177917480469,0.0,0.0,9.898444841383024e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,0.0001042354706441,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0849914550781,0.0,0.0,7.698796252952889e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001042356379912,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004944442189298,291.12530517578125,294.1499938964844,268.0354309082031,267.38287353515625,279.4886474609375,271.7822265625,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.032339096069336,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937726631354938e-21,-7.541613247592659e-21,2.6038862123409373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734802246094,0.0,0.0,9.893038804875688e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028686523437,0.0,0.0,0.0001041785435518,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0463256835937,0.0,0.0,7.69459074945189e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001041787036228,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004941741935908,291.1255187988281,294.1499938964844,268.0160522460937,267.3641967773437,279.274658203125,270.22088623046875,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691743850708008,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4734802246094,0.0,0.0,9.893038804875688e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028686523437,0.0,0.0,0.0001041785435518,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0463256835937,0.0,0.0,7.69459074945189e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001041787036228,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0004941741935908,291.1255187988281,294.1499938964844,268.0160522460937,267.3641967773437,279.274658203125,270.22088623046875,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.691743850708008,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42974853515625,0.0,0.0,9.887240594252944e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9653015136719,0.0,0.0,0.0001041174837155,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082092285156,0.0,0.0,7.69008111092262e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001041176437865,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004938846104778,291.1257019042969,294.1499938964844,268.0000305175781,267.3487243652344,279.0644226074219,269.30523681640625,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64728355407715,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42974853515625,0.0,0.0,9.887240594252944e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9653015136719,0.0,0.0,0.0001041174837155,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0082092285156,0.0,0.0,7.69008111092262e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001041176437865,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004938846104778,291.1257019042969,294.1499938964844,268.0000305175781,267.3487243652344,279.0644226074219,269.30523681640625,291.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64728355407715,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866271972656,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9282531738281,0.0,0.0,0.0001040530914906,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,7.68532554502599e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0001040532515617,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004935792530886,291.1258850097656,294.1499938964844,267.9871520996094,267.3363342285156,278.85797119140625,268.764892578125,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638261795043945,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3866271972656,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9282531738281,0.0,0.0,0.0001040530914906,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9706115722656,0.0,0.0,7.68532554502599e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0001040532515617,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004935792530886,291.1258850097656,294.1499938964844,267.9871520996094,267.3363342285156,278.85797119140625,268.764892578125,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638261795043945,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.36529541015625,0.0,0.0,9.87797320703976e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.909912109375,0.0,0.0,0.000104019891296,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9519958496094,0.0,0.0,7.68287354731001e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001040200440911,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004934218013659,291.1259765625,294.1499938964844,267.9818725585937,267.3312072753906,278.7561340332031,268.5838317871094,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63486099243164,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3440856933594,0.0,0.0,9.874768875306472e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8917236328125,0.0,0.0,0.0001039861454046,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9335021972656,0.0,0.0,7.68038080423139e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0001039862981997,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004932617302983,291.12603759765625,294.1499938964844,267.977294921875,267.3267822265625,278.6552734375,268.444091796875,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631046295166016,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021240234375,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85565185546875,0.0,0.0,0.000103917402157,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968811035156,0.0,0.0,7.675303641008213e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004929357091896,291.1261901855469,294.1499938964844,267.97021484375,267.3199768066406,278.4563293457031,268.252197265625,291.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621583938598633,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3021240234375,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85565185546875,0.0,0.0,0.000103917402157,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968811035156,0.0,0.0,7.675303641008213e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0001039175549522,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004929357091896,291.1261901855469,294.1499938964844,267.97021484375,267.3199768066406,278.4563293457031,268.252197265625,291.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621583938598633,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607116699219,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.820068359375,0.0,0.0,0.0001038476111716,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,7.670148625038564e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000492604682222,291.1263122558594,294.1499938964844,267.9657897949219,267.3157043457031,278.2611083984375,268.1368103027344,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609622955322266,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2607116699219,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.820068359375,0.0,0.0,0.0001038476111716,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8607788085937,0.0,0.0,7.670148625038564e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001038477639667,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.000492604682222,291.1263122558594,294.1499938964844,267.9657897949219,267.3157043457031,278.2611083984375,268.1368103027344,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609622955322266,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78497314453125,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251647949219,0.0,0.0,7.664972508791834e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004922723164781,291.1264038085937,294.1499938964844,267.9637756347656,267.31378173828125,278.0696105957031,268.0673522949219,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595388412475586,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78497314453125,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251647949219,0.0,0.0,7.664972508791834e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.000103777674667,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004922723164781,291.1264038085937,294.1499938964844,267.9637756347656,267.31378173828125,278.0696105957031,268.0673522949219,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.595388412475586,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1795654296875,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503662109375,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,7.659828406758606e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004919419880025,291.1264953613281,294.1499938964844,267.96405029296875,267.31402587890625,277.8817749023437,268.0258178710937,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57916831970215,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1795654296875,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7503662109375,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,7.659828406758606e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0001037080292007,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004919419880025,291.1264953613281,294.1499938964844,267.96405029296875,267.31402587890625,277.8817749023437,268.0258178710937,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.57916831970215,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1596069335937,0.0,0.0,9.84507569228299e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73321533203125,0.0,0.0,0.0001036734611261,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,7.657286187168211e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001036736066453,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004917787155136,291.12652587890625,294.1499938964844,267.9649658203125,267.3149108886719,277.7892150878906,268.0120544433594,291.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.570402145385742,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1398010253906,0.0,0.0,9.84184371191077e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,0.0001036394241964,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,7.65477234381251e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001036395697155,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004916173056699,291.1265563964844,294.1499938964844,267.9664001464844,267.3162841796875,277.69757080078125,268.0016784667969,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561246871948242,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6824645996094,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210998535156,0.0,0.0,7.64985743444413e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004913017037324,291.1265869140625,294.1499938964844,267.9706420898437,267.3204040527344,277.5169677734375,267.9885559082031,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54191017150879,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1005554199219,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6824645996094,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210998535156,0.0,0.0,7.64985743444413e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001035730310832,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004913017037324,291.1265869140625,294.1499938964844,267.9706420898437,267.3204040527344,277.5169677734375,267.9885559082031,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54191017150879,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0001035090099321,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.68731689453125,0.0,0.0,7.645139703527093e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001035091481753,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004909987328574,291.1265869140625,294.1499938964844,267.97662353515625,267.326171875,277.3399353027344,267.98272705078125,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521432876586914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
