time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6492004394531,0.0,0.0,0.0001035090099321,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.68731689453125,0.0,0.0,7.645139703527093e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,0.0001035091481753,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004909987328574,291.1265869140625,294.1499938964844,267.97662353515625,267.326171875,277.3399353027344,267.98272705078125,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521432876586914,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02362060546875,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001034485467243,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,7.640673720743507e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.000490711943712,291.1265869140625,294.1499938964844,267.9841613769531,267.3334045410156,277.1664123535156,267.9818725585937,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500091552734375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02362060546875,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163330078125,0.0,0.0,0.0001034485467243,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,7.640673720743507e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,0.0001034486849675,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.000490711943712,291.1265869140625,294.1499938964844,267.9841613769531,267.3334045410156,277.1664123535156,267.9818725585937,291.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500091552734375,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839233398437,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210632324219,0.0,0.0,7.636515510967001e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004904449451714,291.12652587890625,294.1499938964844,267.9930114746094,267.34197998046875,276.996337890625,267.9845886230469,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478153228759766,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.98590087890625,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839233398437,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210632324219,0.0,0.0,7.636515510967001e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154663085937,0.0,0.0,0.0001033923836075,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004904449451714,291.12652587890625,294.1499938964844,267.9930114746094,267.34197998046875,276.996337890625,267.9845886230469,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478153228759766,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672241210937,0.0,0.0,9.815869270823896e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,0.0001033658991218,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6047668457031,0.0,0.0,7.634569919900969e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.000103366037365,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004903200315311,291.1264953613281,294.1499938964844,267.9979248046875,267.3466796875,276.91259765625,267.9869689941406,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467044830322266,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486694335937,0.0,0.0,9.813494398258626e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519104003906,0.0,0.0,0.0001033408843795,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58856201171875,0.0,0.0,7.632721826666966e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,0.0001033410153468,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004902013461105,291.1264343261719,294.1499938964844,268.0030822753906,267.3516845703125,276.8297119140625,267.98992919921875,291.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.455888748168945,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91192626953125,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,0.0001032952422974,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564880371094,0.0,0.0,7.629350875504315e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.869140625,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004899848718196,291.1263427734375,294.1499938964844,268.0141296386719,267.3623352050781,276.6664123535156,267.9972839355469,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43356704711914,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91192626953125,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.0,0.0,0.0001032952422974,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5564880371094,0.0,0.0,7.629350875504315e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.869140625,0.0,0.0,0.0001032953732647,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004899848718196,291.1263427734375,294.1499938964844,268.0141296386719,267.3623352050781,276.6664123535156,267.9972839355469,290.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43356704711914,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8756408691406,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891357421875,0.0,0.0,0.0001032561049214,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,7.6264601375442e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004897993057966,291.1261901855469,294.1499938964844,268.0260009765625,267.3738098144531,276.5064392089844,268.0061950683594,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.411449432373047,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8756408691406,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891357421875,0.0,0.0,0.0001032561049214,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248107910156,0.0,0.0,7.6264601375442e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84637451171875,0.0,0.0,0.0001032562358886,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004897993057966,291.1261901855469,294.1499938964844,268.0260009765625,267.3738098144531,276.5064392089844,268.0061950683594,290.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.411449432373047,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398132324219,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45831298828125,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935607910156,0.0,0.0,7.624111458426341e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82391357421875,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004896484897471,291.1260070800781,294.1499938964844,268.0385131835937,267.3858642578125,276.34967041015625,268.016357421875,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389806747436523,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398132324219,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.45831298828125,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935607910156,0.0,0.0,7.624111458426341e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82391357421875,0.0,0.0,0.0001032244326779,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004896484897471,291.1260070800781,294.1499938964844,268.0385131835937,267.3858642578125,276.34967041015625,268.016357421875,290.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.389806747436523,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8044128417969,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,0.0001032006621244,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,7.622365228598937e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004895363817922,291.1257629394531,294.1499938964844,268.0514831542969,267.3983764648437,276.19610595703125,268.0274963378906,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368906021118164,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8044128417969,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,0.0001032006621244,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,7.622365228598937e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001032007930916,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004895363817922,291.1257629394531,294.1499938964844,268.0514831542969,267.3983764648437,276.19610595703125,268.0274963378906,290.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.368906021118164,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868957519531,0.0,0.0,9.799372492125258e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128112792969,0.0,0.0,0.0001031921710819,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,7.621738041052595e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79071044921875,0.0,0.0,0.0001031923020491,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004894961602985,291.1256408691406,294.1499938964844,268.0580749511719,267.4047546386719,276.1205139160156,268.0333557128906,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.358816146850586,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694702148437,0.0,0.0,9.798791143111885e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001031860520015,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,7.621286204084754e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0001031861756928,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004894671146757,291.1255187988281,294.1499938964844,268.0647277832031,267.4111633300781,276.045654296875,268.03936767578125,290.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34901237487793,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,9.798345126910137e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0001031813517329,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,7.620939140906557e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004894448793493,291.12518310546875,294.1499938964844,268.0780639648437,267.42401123046875,275.89825439453125,268.0517883300781,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330402374267578,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349548339844,0.0,0.0,9.798345126910137e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0001031813517329,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020080566406,0.0,0.0,7.620939140906557e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,0.0001031814754242,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004894448793493,291.12518310546875,294.1499938964844,268.0780639648437,267.42401123046875,275.89825439453125,268.0517883300781,290.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.330402374267578,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008361816406,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.62139170547016e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004894739831797,291.1248474121094,294.1499938964844,268.0913391113281,267.4367980957031,275.7538146972656,268.0645446777344,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31334686279297,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008361816406,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721923828125,0.0,0.0,7.62139170547016e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,0.0001031876017805,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004894739831797,291.1248474121094,294.1499938964844,268.0913391113281,267.4367980957031,275.7538146972656,268.0645446777344,290.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31334686279297,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671142578125,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,7.622714474564418e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154846191406,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004895589663647,291.1244506835937,294.1499938964844,268.10430908203125,267.4493408203125,275.6122741699219,268.07745361328125,290.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298118591308594,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671142578125,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,7.622714474564418e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154846191406,0.0,0.0,0.0001032055079122,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004895589663647,291.1244506835937,294.1499938964844,268.10430908203125,267.4493408203125,275.6122741699219,268.07745361328125,290.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298118591308594,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,7.624979480169713e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0001032361760735,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004897044855169,291.1240234375,294.1499938964844,268.1168518066406,267.46142578125,275.4735412597656,268.09033203125,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.285003662109375,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,7.624979480169713e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0001032361760735,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004897044855169,291.1240234375,294.1499938964844,268.1168518066406,267.46142578125,275.4735412597656,268.09033203125,290.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.285003662109375,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6172790527344,0.0,0.0,9.805481386138126e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001032564978231,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,7.626489241374657e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,0.0001032566215144,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.00048980145948,291.123779296875,294.1499938964844,268.1228942871094,267.4672546386719,275.4052124023437,268.0967102050781,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.279335021972656,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6008605957031,0.0,0.0,9.807762398850171e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001032805157592,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.628263847436756e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6737670898437,0.0,0.0,0.0001032806394505,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004899154300801,291.12353515625,294.1499938964844,268.1287841796875,267.4729309082031,275.33758544921875,268.1029968261719,290.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27430534362793,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682983398437,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,7.632643973920494e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532592773437,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.000490196805913,291.1229858398437,294.1499938964844,268.139892578125,267.483642578125,275.2042541503906,268.11529541015625,290.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266277313232422,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5682983398437,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22467041015625,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,7.632643973920494e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532592773437,0.0,0.0,0.000103339945781,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.000490196805913,291.1229858398437,294.1499938964844,268.139892578125,267.483642578125,275.2042541503906,268.11529541015625,290.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.266277313232422,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.638195529580116e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004905533860437,291.1224060058594,294.1499938964844,268.1499938964844,267.493408203125,275.0735168457031,268.1269836425781,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26123046875,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361022949219,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.228271484375,0.0,0.0,7.638195529580116e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001034151064231,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004905533860437,291.1224060058594,294.1499938964844,268.1499938964844,267.493408203125,275.0735168457031,268.1269836425781,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26123046875,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001035015229717,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61285400390625,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004909638664685,291.12176513671875,294.1499938964844,268.16094970703125,267.50396728515625,274.9453125,268.1382141113281,290.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25857925415039,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5042419433594,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,0.0001035015229717,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,7.644586730748415e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61285400390625,0.0,0.0,0.0001035016321111,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004909638664685,291.12176513671875,294.1499938964844,268.16094970703125,267.50396728515625,274.9453125,268.1382141113281,290.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25857925415039,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.651337364222854e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004913974553346,291.1210632324219,294.1499938964844,268.1745300292969,267.5170593261719,274.819580078125,268.1500244140625,290.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25577163696289,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,7.651337364222854e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0001035930326906,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004913974553346,291.1210632324219,294.1499938964844,268.1745300292969,267.5170593261719,274.819580078125,268.1500244140625,290.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25577163696289,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4571228027344,0.0,0.0,9.841922292253004e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001036402391036,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,7.654832006664947e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.000103640348243,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004916219040751,291.1206970214844,294.1499938964844,268.1822509765625,267.5245056152344,274.7576599121094,268.1563720703125,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.253982543945312,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4415588378906,0.0,0.0,9.846502507571132e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0001036884641507,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,7.658394315512851e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001036885732901,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004918507183901,291.12030029296875,294.1499938964844,268.1905212402344,267.5325012207031,274.6963806152344,268.16314697265625,290.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25191307067871,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.665695011382923e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0001037874244502,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004923196393065,291.1195068359375,294.1499938964844,268.208740234375,267.550048828125,274.5756530761719,268.1780090332031,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2469425201416,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.665695011382923e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0001037874244502,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004923196393065,291.1195068359375,294.1499938964844,268.208740234375,267.550048828125,274.5756530761719,268.1780090332031,290.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.2469425201416,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
