time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85546875,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60858154296875,0.0,0.0,0.00010552569438,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,7.794091652613133e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,0.0001055257816915,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005005663842894,291.08984375,294.1499938964844,268.7037658691406,268.02740478515625,272.6542663574219,268.6717529296875,290.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99610996246338,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305053710937,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0005007679574191,291.087646484375,294.1499938964844,268.718505859375,268.0416259765625,272.579833984375,268.6900939941406,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982954978942873,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305053710937,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094055175781,0.0,0.0,7.79722977313213e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817932128906,0.0,0.0,0.000105568266008,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0005007679574191,291.087646484375,294.1499938964844,268.718505859375,268.0416259765625,272.579833984375,268.6900939941406,290.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.982954978942873,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057861328125,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58758544921875,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005009407177567,291.0853271484375,294.1499938964844,268.7307434082031,268.05340576171875,272.50701904296875,268.7061767578125,290.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970643043518066,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8057861328125,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653991699219,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58758544921875,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0001056046821759,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005009407177567,291.0853271484375,294.1499938964844,268.7307434082031,268.05340576171875,272.50701904296875,268.7061767578125,290.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.970643043518066,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.802152686053887e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005010841414332,291.0829772949219,294.1499938964844,268.7402038574219,268.0625305175781,272.4357604980469,268.7198181152344,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959305763244627,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.802152686053887e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001056349137797,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005010841414332,291.0829772949219,294.1499938964844,268.7402038574219,268.0625305175781,272.4357604980469,268.7198181152344,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.959305763244627,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691345214844,0.0,0.0,0.0001003254292299,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,0.0001056475448422,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,7.803091284586117e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,0.0001056476248777,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0005011444445699,291.0817565917969,294.1499938964844,268.74383544921875,268.0660400390625,272.4007263183594,268.7256164550781,290.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147464057165e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.95406723022461,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75701904296875,0.0,0.0,0.00010033606668,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,0.0001056587498169,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54461669921875,0.0,0.0,7.803919288562611e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,0.0001056588298524,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.000501197646372,291.0805358886719,294.1499938964844,268.7467041015625,268.0688171386719,272.36602783203125,268.7307434082031,290.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.949111938476562,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330017089844,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005012811161577,291.0780029296875,294.1499938964844,268.75006103515625,268.072021484375,272.29766845703125,268.73895263671875,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940138816833496,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330017089844,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,7.805218046996742e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001056764231179,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0005012811161577,291.0780029296875,294.1499938964844,268.75006103515625,268.072021484375,272.29766845703125,268.73895263671875,290.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.940138816833496,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023803710937,0.0,0.0,7.806035137036815e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005013336194679,291.0754089355469,294.1499938964844,268.75,268.0719909667969,272.2305908203125,268.7440185546875,290.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93259334564209,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813232421875,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023803710937,0.0,0.0,7.806035137036815e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005013336194679,291.0754089355469,294.1499938964844,268.75,268.0719909667969,272.2305908203125,268.7440185546875,290.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978497470645834e-08,0.0010693785734474,-0.035657986998558,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93259334564209,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005013439804315,291.07275390625,294.1499938964844,268.7475280761719,268.0700378417969,272.16473388671875,268.74609375,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.926098823547363,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815673828125,0.0,0.0,7.806195935700089e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005013439804315,291.07275390625,294.1499938964844,268.7475280761719,268.0700378417969,272.16473388671875,268.74609375,290.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.926098823547363,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0005013066111132,291.07000732421875,294.1499938964844,268.7437438964844,268.0677490234375,272.1000671386719,268.7457580566406,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919479370117188,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404296875,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,7.805613859090954e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0001056817782227,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0005013066111132,291.07000732421875,294.1499938964844,268.7437438964844,268.0677490234375,272.1000671386719,268.7457580566406,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919479370117188,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507263183594,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0001056746623362,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45068359375,0.0,0.0,7.805094355717301e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638732910156,0.0,0.0,0.0001056747350958,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005012731999158,291.068603515625,294.1499938964844,268.7413635253906,268.0664367675781,272.0682067871094,268.7448425292969,290.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963288303386893e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.916029930114746,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001003430297714,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4202880859375,0.0,0.0,0.0001056660767062,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,7.804459892213345e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562438964844,0.0,0.0,0.0001056661567417,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0005012325127609,291.06719970703125,294.1499938964844,268.7386779785156,268.06500244140625,272.0365905761719,268.7434997558594,290.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912535667419434,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04107666015625,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0005011342582292,291.0643005371094,294.1499938964844,268.7323303222656,268.061767578125,271.97418212890625,268.7396545410156,290.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90557098388672,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163024902344,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42022705078125,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04107666015625,0.0,0.0,0.0001056454275385,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0005011342582292,291.0643005371094,294.1499938964844,268.7323303222656,268.061767578125,271.97418212890625,268.7396545410156,290.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90557098388672,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804626464844,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0005010243621654,291.06134033203125,294.1499938964844,268.7247009277344,268.0579528808594,271.912841796875,268.7343444824219,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.898954391479492,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804626464844,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,7.801218453096226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0005010243621654,291.06134033203125,294.1499938964844,268.7247009277344,268.0579528808594,271.912841796875,268.7343444824219,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.898954391479492,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0005009165615774,291.0583190917969,294.1499938964844,268.7158203125,268.0535888671875,271.8524780273437,268.7276611328125,290.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893096923828123,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001055995307979,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0005009165615774,291.0583190917969,294.1499938964844,268.7158203125,268.0535888671875,271.8524780273437,268.7276611328125,290.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893096923828123,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0005008245352655,291.0552062988281,294.1499938964844,268.7056884765625,268.04852294921875,271.7931213378906,268.7196655273437,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.88842487335205,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,7.798105798428878e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0005008245352655,291.0552062988281,294.1499938964844,268.7056884765625,268.04852294921875,271.7931213378906,268.7196655273437,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.88842487335205,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.537841796875,0.0,0.0,0.0001002541976049,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0001055725297192,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,7.797550642862916e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001055726024787,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,0.0005007888539694,291.0536193847656,294.1499938964844,268.7001342773437,268.0457458496094,271.7637939453125,268.7151794433594,290.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.886690139770508,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.0001002488133963,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,0.0001055668617482,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,7.7971322753001e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,0.0001055669345078,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005007620202377,291.0520324707031,294.1499938964844,268.6943054199219,268.0427551269531,271.7347106933594,268.7103576660156,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.885393142700195,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000500741880387,291.0487670898437,294.1499938964844,268.6816711425781,268.0362243652344,271.6771545410156,268.6998291015625,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884323120117188,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3029479980469,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,7.796818681526929e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.000500741880387,291.0487670898437,294.1499938964844,268.6816711425781,268.0362243652344,271.6771545410156,268.6998291015625,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.884323120117188,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0001055700849974,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005007773288525,291.0454406738281,294.1499938964844,268.6678466796875,268.02886962890625,271.62042236328125,268.68804931640625,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88572120666504,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833374023437,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0001055700849974,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.000105570150481,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0005007773288525,291.0454406738281,294.1499938964844,268.6678466796875,268.02886962890625,271.62042236328125,268.68804931640625,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88572120666504,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,7.798966544214636e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000500879890751,291.04205322265625,294.1499938964844,268.6528015136719,268.0206604003906,271.5644836425781,268.67498779296875,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.889930725097656,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,7.798966544214636e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001055917673511,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.000500879890751,291.04205322265625,294.1499938964844,268.6528015136719,268.0206604003906,271.5644836425781,268.67498779296875,290.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.889930725097656,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0001056298060575,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0005010603344999,291.03857421875,294.1499938964844,268.63653564453125,268.011474609375,271.50927734375,268.66070556640625,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897309303283691,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0001056298060575,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0005010603344999,291.03857421875,294.1499938964844,268.63653564453125,268.011474609375,271.50927734375,268.66070556640625,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897309303283691,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372131347656,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,7.803690823493525e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.0001056557230185,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0005011833272874,291.03680419921875,294.1499938964844,268.6279602050781,268.00653076171875,271.4819641113281,268.653076171875,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312015847668e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.902338027954102,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,0.0001003624856821,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0001056865585269,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,7.805973291397095e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9094543457031,0.0,0.0,0.0001056866240105,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0005013298941776,291.0350036621094,294.1499938964844,268.6191101074219,268.0013122558594,271.4548034667969,268.64508056640625,290.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976851676034132e-08,0.0010693642543628,-0.035653680562973,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.908327102661133,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
