time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0005016911891289,291.0313720703125,294.1499938964844,268.6004638671875,267.9901123046875,271.4009704589844,268.6283264160156,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922816276550291,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,7.811597606632859e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952941894531,0.0,0.0,0.0001057627814589,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0005016911891289,291.0313720703125,294.1499938964844,268.6004638671875,267.9901123046875,271.4009704589844,268.6283264160156,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.922816276550291,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777770996094,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0005021555698476,291.0276794433594,294.1499938964844,268.5806884765625,267.9778137207031,271.3477478027344,268.6102905273437,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941384315490724,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777770996094,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,7.818828453309834e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8811950683594,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0005021555698476,291.0276794433594,294.1499938964844,268.5806884765625,267.9778137207031,271.3477478027344,268.6102905273437,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.941384315490724,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1901550292969,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005027257138863,291.0238952636719,294.1499938964844,268.5597229003906,267.96435546875,271.2950744628906,268.59100341796875,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96412181854248,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1901550292969,0.0,0.0,7.827705121599138e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001059808637364,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005027257138863,291.0238952636719,294.1499938964844,268.5597229003906,267.96435546875,271.2950744628906,268.59100341796875,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96412181854248,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001061238071997,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0005034037749283,291.0200500488281,294.1499938964844,268.5376281738281,267.94970703125,271.242919921875,268.5704650878906,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991111755371094,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.336669921875,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8532409667969,0.0,0.0,0.0001061238071997,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0005034037749283,291.0200500488281,294.1499938964844,268.5376281738281,267.94970703125,271.242919921875,268.5704650878906,290.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.991111755371094,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.0,0.0001008537510642,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0001062038863892,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,7.844182255212218e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.0001062039445969,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0005037839873693,291.0180969238281,294.1499938964844,268.526123046875,267.94189453125,271.217041015625,268.5597229003906,290.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.006277084350586,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13720703125,0.0,0.0,0.0001062898518284,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83935546875,0.0,0.0,0.0001062899100361,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.000504191732034,291.01611328125,294.1499938964844,268.5143737792969,267.93377685546875,271.1912841796875,268.5486145019531,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690464844591132e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.02256965637207,-0.0,-7.886148978286658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255310058594,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0005050817853771,291.0120849609375,294.1499938964844,268.489990234375,267.9165344238281,271.1400756835937,268.5256042480469,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.057966232299805,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,7.864389772294089e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255310058594,0.0,0.0,0.000106477542431,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0005050817853771,291.0120849609375,294.1499938964844,268.489990234375,267.9165344238281,271.1400756835937,268.5256042480469,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.057966232299805,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,7.879852637415752e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0005060748662799,291.00799560546875,294.1499938964844,268.4644775390625,267.89794921875,271.0892639160156,268.5013427734375,290.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.097639083862305,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,7.879852637415752e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,0.0001066868935595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0005060748662799,291.00799560546875,294.1499938964844,268.4644775390625,267.89794921875,271.0892639160156,268.5013427734375,290.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.097639083862305,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0005071620107628,291.0038146972656,294.1499938964844,268.4378662109375,267.8779296875,271.038818359375,268.4758605957031,290.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141313552856445,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840759277344,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,7.896779425209388e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0005071620107628,291.0038146972656,294.1499938964844,268.4378662109375,267.8779296875,271.038818359375,268.4758605957031,290.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141313552856445,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.000508333381731,290.9995422363281,294.1499938964844,268.41015625,267.8564147949219,270.9887084960937,268.4491271972656,290.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188703536987305,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362670898437,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665588378906,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0822448730469,0.0,0.0,7.915018068160862e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.000508333381731,290.9995422363281,294.1499938964844,268.41015625,267.8564147949219,270.9887084960937,268.4491271972656,290.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.188703536987305,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2264099121094,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,0.0001072923332685,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77752685546875,0.0,0.0,0.0001072923914762,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,0.0005089471815153,290.99737548828125,294.1499938964844,268.3958740234375,267.8451232910156,270.9637756347656,268.435302734375,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.21373176574707,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.0001020133786369,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,0.0001074250249075,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,7.934375753393397e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707214355469,0.0,0.0,0.0001074250831152,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005095766391605,290.9952087402344,294.1499938964844,268.38134765625,267.8334045410156,270.9389038085937,268.4211730957031,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.23950958251953,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,0.0001022735596052,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,7.954611646709964e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001076990665751,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005108762998133,290.9907531738281,294.1499938964844,268.3514404296875,267.808837890625,270.8893737792969,268.3920593261719,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.635760149554244e-08,0.0010897199390456,-0.0418784953653812,0.0,0.0,0.0,-0.0129219628870487,60.0,-16.2932071685791,-0.0,-8.096606762819648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,0.0001022735596052,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0317687988281,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,7.954611646709964e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,0.0001076990665751,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0005108762998133,290.9907531738281,294.1499938964844,268.3514404296875,267.808837890625,270.8893737792969,268.3920593261719,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.635760149554244e-08,0.0010897199390456,-0.0418784953653812,0.0,0.0,0.0,-0.0129219628870487,60.0,-16.2932071685791,-0.0,-8.096606762819648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0005122133297845,290.9862365722656,294.1499938964844,268.32049560546875,267.7826232910156,270.8400573730469,268.36181640625,290.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.349225997924805,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001079808644135,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,7.975429616635665e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0005122133297845,290.9862365722656,294.1499938964844,268.32049560546875,267.7826232910156,270.8400573730469,268.36181640625,290.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.349225997924805,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,7.996497151907533e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0005135663668625,290.9816589355469,294.1499938964844,268.2884826660156,267.7547302246094,270.7909545898437,268.3304443359375,290.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.40705108642578,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,7.996497151907533e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73004150390625,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0005135663668625,290.9816589355469,294.1499938964844,268.2884826660156,267.7547302246094,270.7909545898437,268.3304443359375,290.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545754313468,60.0,-16.40705108642578,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,8.017410436877981e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.000514909508638,290.9769592285156,294.1499938964844,268.2554016113281,267.7251281738281,270.7420654296875,268.2979431152344,290.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.465869903564453,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387023925781,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,8.017410436877981e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.000514909508638,290.9769592285156,294.1499938964844,268.2554016113281,267.7251281738281,270.7420654296875,268.2979431152344,290.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.465869903564453,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001086880947696,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0001086881457013,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0005155681283213,290.9745788574219,294.1499938964844,268.2384948730469,267.70965576171875,270.7176818847656,268.2812805175781,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.49538230895996,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194763183594,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775695800781,0.0,0.0,8.037704537855461e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0005162129527889,290.9721984863281,294.1499938964844,268.2213134765625,267.6937561035156,270.693359375,268.26434326171875,290.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.524795532226562,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003723144531,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,8.056849765125662e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.000517442531418,290.96734619140625,294.1499938964844,268.1861572265625,267.6605834960937,270.644775390625,268.229736328125,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.582807540893555,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003723144531,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603881835937,0.0,0.0,8.056849765125662e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.000517442531418,290.96734619140625,294.1499938964844,268.1861572265625,267.6605834960937,270.644775390625,268.229736328125,290.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.582807540893555,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0005185601185075,290.96240234375,294.1499938964844,268.1499938964844,267.6255187988281,270.5963439941406,268.194091796875,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.638736724853516,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08135986328125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,8.074250945355743e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,0.0001093188839149,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0005185601185075,290.96240234375,294.1499938964844,268.1499938964844,267.6255187988281,270.5963439941406,268.194091796875,290.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.638736724853516,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0005195686826482,290.9573974609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5480651855469,268.1576232910156,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.691648483276367,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001095314946724,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0005195686826482,290.9573974609375,294.1499938964844,268.11334228515625,267.5882263183594,270.5480651855469,268.1576232910156,290.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.691648483276367,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0005205487832427,290.9522705078125,294.1499938964844,268.07666015625,267.5484313964844,270.4999084472656,268.1206970214844,290.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74263572692871,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,8.105215238174424e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0005205487832427,290.9522705078125,294.1499938964844,268.07666015625,267.5484313964844,270.4999084472656,268.1206970214844,290.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74263572692871,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342712402344,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873596191406,0.0,0.0,0.0001098433713195,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90093994140625,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001098434222512,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0005210483795963,290.94970703125,294.1499938964844,268.0583190917969,267.5276794433594,270.47589111328125,268.1021423339844,290.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76803207397461,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
