time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0001084312607417,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,8.008696022443473e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38726806640625,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.000514350249432,290.831787109375,294.1499938964844,267.32501220703125,266.48016357421875,269.55224609375,267.3712463378906,289.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.969148635864258,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56475830078125,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,0.000108250635094,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005134932580403,290.8285522460937,294.1499938964844,267.3066711425781,266.45465087890625,269.53045654296875,267.3534851074219,289.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.950380325317383,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0005117650725878,290.82208251953125,294.1499938964844,267.2699890136719,266.4046325683594,269.487060546875,267.3179626464844,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.912050247192383,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.0001078862696886,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0001078863060683,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0005117650725878,290.82208251953125,294.1499938964844,267.2699890136719,266.4046325683594,269.487060546875,267.3179626464844,289.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.912050247192383,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0005100316484458,290.8155517578125,294.1499938964844,267.2333374023437,266.3560791015625,269.4439392089844,267.28253173828125,289.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.873106002807617,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357666015625,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456848144531,0.0,0.0,7.941452349768952e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0005100316484458,290.8155517578125,294.1499938964844,267.2333374023437,266.3560791015625,269.4439392089844,267.28253173828125,289.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.873106002807617,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0005083081778138,290.8090209960937,294.1499938964844,267.1966552734375,266.3091125488281,269.4010925292969,267.2471923828125,289.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83409309387207,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5214538574219,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0005083081778138,290.8090209960937,294.1499938964844,267.1966552734375,266.3091125488281,269.4010925292969,267.2471923828125,289.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715746926048272e-08,0.0010842337505891,-0.0402007140219211,0.0,0.0,0.0,-0.012603779323399,60.0,-16.83409309387207,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0005066081648692,290.80242919921875,294.1499938964844,267.1600036621094,266.2638854980469,269.3585205078125,267.2119140625,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795494079589844,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117553710937,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,7.88814650150016e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,0.0001067991615855,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0005066081648692,290.80242919921875,294.1499938964844,267.1600036621094,266.2638854980469,269.3585205078125,267.2119140625,289.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795494079589844,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.0001012513894238,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.000106622603198,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,7.875108713051304e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001066226395778,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.000505770847667,290.7991027832031,294.1499938964844,267.14166259765625,266.24200439453125,269.3373107910156,267.1942749023437,289.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.012289997190237,60.0,-16.7764949798584,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001064482639776,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,0.0001064483003574,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0005049438332207,290.7958068847656,294.1499938964844,267.1233215332031,266.2205810546875,269.3161926269531,267.1766662597656,289.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.757755279541016,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0005033260094933,290.7891540527344,294.1499938964844,267.086669921875,266.1793518066406,269.2740783691406,267.1414794921875,289.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472918863361885e-08,0.0010736071271821,-0.0369510799646377,0.0,0.0,0.0,-0.0119876591488718,60.0,-16.72123908996582,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0005033260094933,290.7891540527344,294.1499938964844,267.086669921875,266.1793518066406,269.2740783691406,267.1414794921875,289.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472918863361885e-08,0.0010736071271821,-0.0369510799646377,0.0,0.0,0.0,-0.0119876591488718,60.0,-16.72123908996582,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.000100449185993,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001057778426911,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,7.812715193722397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001057778790709,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0005017637158744,290.7824401855469,294.1499938964844,267.04998779296875,266.14031982421875,269.23223876953125,267.1063537597656,289.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083187060975888e-08,0.0010702747385948,-0.0359318032860755,0.0,0.0,0.0,-0.0117944534868001,60.0,-16.68630599975586,-0.0,-7.810174196265508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.000100449185993,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001057778426911,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,7.812715193722397e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0001057778790709,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0005017637158744,290.7824401855469,294.1499938964844,267.04998779296875,266.14031982421875,269.23223876953125,267.1063537597656,289.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702888248488,1.4083187060975888e-08,0.0010702747385948,-0.0359318032860755,0.0,0.0,0.0,-0.0117944534868001,60.0,-16.68630599975586,-0.0,-7.810174196265508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,0.0001000847260002,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001053940504789,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,7.7843687904533e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001053940868587,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.000499943154864,290.7757263183594,294.1499938964844,267.0133361816406,266.1026306152344,269.19061279296875,267.0713195800781,289.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629053441377437e-08,0.0010663920547813,-0.0347439534962177,0.0,0.0,0.0,-0.0115693220868706,60.0,-16.648868560791016,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,0.0001000847260002,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001053940504789,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,7.7843687904533e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001053940868587,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.000499943154864,290.7757263183594,294.1499938964844,267.0133361816406,266.1026306152344,269.19061279296875,267.0713195800781,289.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664056753739,1.3629053441377437e-08,0.0010663920547813,-0.0347439534962177,0.0,0.0,0.0,-0.0115693220868706,60.0,-16.648868560791016,-0.0,-7.75359865201608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,9.963610500562936e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001049216371029,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,7.749476208118722e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0001049216662067,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0004977022181265,290.7689514160156,294.1499938964844,266.9766540527344,266.0652160644531,269.1492614746094,267.03662109375,289.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070058813013933e-08,0.0010616125073283,-0.0332816280424594,0.0,0.0,0.0,-0.0112922070547938,60.0,-16.599096298217773,-0.0,-7.684242575578537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,9.963610500562936e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001049216371029,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,7.749476208118722e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752685546875,0.0,0.0,0.0001049216662067,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,0.0004977022181265,290.7689514160156,294.1499938964844,266.9766540527344,266.0652160644531,269.1492614746094,267.03662109375,289.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070058813013933e-08,0.0010616125073283,-0.0332816280424594,0.0,0.0,0.0,-0.0112922070547938,60.0,-16.599096298217773,-0.0,-7.684242575578537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.93967114482075e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,0.0001046695397235,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399719238281,0.0,0.0,7.730856304988265e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001046695761033,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0004965063999406,290.7655639648437,294.1499938964844,266.9583435058594,266.046630859375,269.12872314453125,267.0194396972656,289.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590747697278,1.277176764347132e-08,0.0010590619640424,-0.0325012132525444,0.0,0.0,0.0,-0.0111443316563963,60.0,-16.57008934020996,-0.0,-7.647359723250703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,9.915599366649984e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242553710937,0.0,0.0,0.0001044160526362,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,7.712133810855448e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.00010441608174,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0004953039460815,290.7621765136719,294.1499938964844,266.94000244140625,266.02813720703125,269.10821533203125,267.0023193359375,289.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056509790942,1.247182446206807e-08,0.0010564972180873,-0.0317164212465286,0.0,0.0,0.0,-0.0109956376254558,60.0,-16.539831161499023,-0.0,-7.610361762999673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0001039253402268,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,7.675890083191916e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0004929762799292,290.7554016113281,294.1499938964844,266.9033203125,265.9913024902344,269.06744384765625,266.9683532714844,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891195583757508e-08,0.0010515324538573,-0.0301970560103654,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.4789981842041,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0001039253402268,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,7.675890083191916e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,0.0004929762799292,290.7554016113281,294.1499938964844,266.9033203125,265.9913024902344,269.06744384765625,266.9683532714844,289.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891195583757508e-08,0.0010515324538573,-0.0301970560103654,0.0,0.0,0.0,-0.0107077956199646,60.0,-16.4789981842041,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0004908696282655,290.7485656738281,294.1499938964844,266.8666687011719,265.9547119140625,269.02691650390625,266.9345703125,289.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217961788177,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.42262077331543,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0001034812303259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,7.643087883479893e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001034812594298,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0004908696282655,290.7485656738281,294.1499938964844,266.8666687011719,265.9547119140625,269.02691650390625,266.9345703125,289.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365704821741929e-08,0.0010470390552654,-0.0288217961788177,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.42262077331543,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,9.789571777218951e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001030889179673,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,7.614112109877169e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0004890086711384,290.7417297363281,294.1499938964844,266.8299865722656,265.9183349609375,268.9866027832031,266.9009094238281,289.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901507252469857e-08,0.0010430696420371,-0.0276068113744258,0.0,0.0,0.0,-0.0102171646431088,60.0,-16.37364959716797,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,9.789571777218951e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0001030889179673,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3928527832031,0.0,0.0,7.614112109877169e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,0.0004890086711384,290.7417297363281,294.1499938964844,266.8299865722656,265.9183349609375,268.9866027832031,266.9009094238281,289.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901507252469857e-08,0.0010430696420371,-0.0276068113744258,0.0,0.0,0.0,-0.0102171646431088,60.0,-16.37364959716797,-0.0,-7.418127978553457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,9.756485087564216e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.000102740501461,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.588378502987325e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001027405305649,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004873559519182,290.73486328125,294.1499938964844,266.7933349609375,265.8821716308594,268.946533203125,266.86724853515625,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395549470558,1.0489246804468166e-08,0.0010395444696769,-0.0265276655554771,0.0,0.0,0.0,-0.0100127896293997,60.0,-16.332109451293945,-0.0,-7.368067400648215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,9.756485087564216e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.000102740501461,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796081542969,0.0,0.0,7.588378502987325e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001027405305649,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004873559519182,290.73486328125,294.1499938964844,266.7933349609375,265.8821716308594,268.946533203125,266.86724853515625,289.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395549470558,1.0489246804468166e-08,0.0010395444696769,-0.0265276655554771,0.0,0.0,0.0,-0.0100127896293997,60.0,-16.332109451293945,-0.0,-7.368067400648215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,9.741678513819352e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001025845849653,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730163574219,0.0,0.0,7.576862117275596e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001025846140692,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0004866163362748,290.7314147949219,294.1499938964844,266.7749938964844,265.8641662597656,268.92657470703125,266.85040283203125,289.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379770537838,1.0304757047663315e-08,0.0010379668092355,-0.0260447114706039,0.0,0.0,0.0,-0.0099213290959596,60.0,-16.313884735107422,-0.0,-7.345719410523088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.448486328125,0.0,0.0,9.728302393341436e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001024437297019,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,7.566458953078836e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001024437588057,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80426025390625,0.0,0.0,0.000485948199639,290.7279663085937,294.1499938964844,266.75665283203125,265.84619140625,268.9066467285156,266.8335266113281,289.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365516645833,1.0138090367206589e-08,0.0010365415364503,-0.0256083961576223,0.0,0.0,0.0,-0.0098387049511075,60.0,-16.297788619995117,-0.0,-7.325559892024104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,9.705993579700588e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0001022088035824,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.549107249360532e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001022088326863,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0004848338139709,290.7210388183594,294.1499938964844,266.7200012207031,265.81036376953125,268.8669128417969,266.7996520996094,289.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341743472963,9.860113614479362e-09,0.001034164451994,-0.0248806532472372,0.0,0.0,0.0,-0.0097008999437093,60.0,-16.272676467895508,-0.0,-7.29199811644321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,9.705993579700588e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0001022088035824,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,7.549107249360532e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001022088326863,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0004848338139709,290.7210388183594,294.1499938964844,266.7200012207031,265.81036376953125,268.8669128417969,266.7996520996094,289.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341743472963,9.860113614479362e-09,0.001034164451994,-0.0248806532472372,0.0,0.0,0.0,-0.0097008999437093,60.0,-16.272676467895508,-0.0,-7.29199811644321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,9.690130536910146e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001020417548716,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,7.536769408034161e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001020417839754,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0004840414330828,290.71405029296875,294.1499938964844,266.6833190917969,265.774658203125,268.8273010253906,266.7655029296875,289.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324837639927,9.662449507175095e-09,0.001032474101521,-0.0243631470948457,0.0,0.0,0.0,-0.0096029080450534,60.0,-16.25756072998047,-0.0,-7.26817930285506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,9.690130536910146e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.0001020417548716,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,7.536769408034161e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001020417839754,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0004840414330828,290.71405029296875,294.1499938964844,266.6833190917969,265.774658203125,268.8273010253906,266.7655029296875,289.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324837639927,9.662449507175095e-09,0.001032474101521,-0.0243631470948457,0.0,0.0,0.0,-0.0096029080450534,60.0,-16.25756072998047,-0.0,-7.26817930285506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,9.68102176557295e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001019458359223,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,7.529684080509469e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001019458650262,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0004835864237975,290.70703125,294.1499938964844,266.64666748046875,265.7390441894531,268.7878112792969,266.73095703125,289.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315128602087,9.54894119331584e-09,0.0010315033141523,-0.0240659583359956,0.0,0.0,0.0,-0.0095466366037726,60.0,-16.25343894958496,-0.0,-7.254519829302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063720703125,0.0,0.0,9.68102176557295e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001019458359223,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,7.529684080509469e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001019458650262,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0004835864237975,290.70703125,294.1499938964844,266.64666748046875,265.7390441894531,268.7878112792969,266.73095703125,289.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315128602087,9.54894119331584e-09,0.0010315033141523,-0.0240659583359956,0.0,0.0,0.0,-0.0095466366037726,60.0,-16.25343894958496,-0.0,-7.254519829302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,9.679276263341308e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001019274568534,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.528327114414424e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001019274859572,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0004834992578253,290.6999816894531,294.1499938964844,266.6099853515625,265.7035522460937,268.7483825683594,266.6958923339844,289.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313265956938,9.527180822033188e-09,0.0010313170496374,-0.0240089874714612,0.0,0.0,0.0,-0.0095358481630682,60.0,-16.261093139648438,-0.0,-7.251902189864269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
