time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,9.679276263341308e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001019274568534,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.528327114414424e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001019274859572,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0004834992578253,290.6999816894531,294.1499938964844,266.6099853515625,265.7035522460937,268.7483825683594,266.6958923339844,289.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313265956938,9.527180822033188e-09,0.0010313170496374,-0.0240089874714612,0.0,0.0,0.0,-0.0095358481630682,60.0,-16.261093139648438,-0.0,-7.251902189864269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.680766379460692e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,0.000101943151094,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,7.529486174462363e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001019431729218,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0004835737054236,290.6964416503906,294.1499938964844,266.5916748046875,265.6858215332031,268.7286682128906,266.6781311035156,289.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314851533621,9.545737533755982e-09,0.0010314756073057,-0.0240575727075338,0.0,0.0,0.0,-0.0095450468361377,60.0,-16.26915740966797,-0.0,-7.25413400459729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,9.684400720288976e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,0.000101981422631,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,7.532312883995473e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001019814517349,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000483755255118,290.69287109375,294.1499938964844,266.5733337402344,265.6681213378906,268.708984375,266.66021728515625,289.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318721178919,9.591012428700196e-09,0.0010318625718355,-0.0241761114448308,0.0,0.0,0.0,-0.0095674898475408,60.0,-16.28033447265625,-0.0,-7.259581025209627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.697111090645194e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001021152638713,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,7.542198727605864e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001021152929752,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004843901551794,290.68572998046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6695861816406,266.623779296875,289.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749356877364336e-09,0.001033216365613,-0.0245906822383403,0.0,0.0,0.0,-0.0096459873020648,60.0,-16.312423706054688,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.697111090645194e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0001021152638713,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,7.542198727605864e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001021152929752,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004843901551794,290.68572998046875,294.1499938964844,266.5366516113281,265.6327209472656,268.6695861816406,266.623779296875,289.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749356877364336e-09,0.001033216365613,-0.0245906822383403,0.0,0.0,0.0,-0.0096459873020648,60.0,-16.312423706054688,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.716616477817296e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0001023206641548,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,7.557369099231437e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001023206932586,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0004853644932154,290.6784973144531,294.1499938964844,266.5,265.59735107421875,268.63018798828125,266.5865783691406,289.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992362492994289e-09,0.0010352940298616,-0.0252268873155117,0.0,0.0,0.0,-0.0097664548084139,60.0,-16.35628890991211,-0.0,-7.30795548520291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,9.716616477817296e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,0.0001023206641548,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27606201171875,0.0,0.0,7.557369099231437e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001023206932586,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0004853644932154,290.6784973144531,294.1499938964844,266.5,265.59735107421875,268.63018798828125,266.5865783691406,289.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353040415793,9.992362492994289e-09,0.0010352940298616,-0.0252268873155117,0.0,0.0,0.0,-0.0097664548084139,60.0,-16.35628890991211,-0.0,-7.30795548520291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427429199219,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,0.0001024757293635,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0004861000634264,290.67413330078125,294.1499938964844,266.4779968261719,265.5761413574219,268.60650634765625,266.5639343261719,289.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175823739189129e-08,0.0010368626099079,-0.0257071815431118,0.0,0.0,0.0,-0.009857403114438,60.0,-16.38787078857422,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33721923828125,0.0,0.0,9.742725524120031e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557067871094,0.0,0.0,0.0001025956080411,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,7.577676296932623e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001025956371449,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0004866687231697,290.67120361328125,294.1499938964844,266.4633483886719,265.5619812011719,268.5907287597656,266.54864501953125,289.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.0317651621960522e-08,0.0010380753083154,-0.0260784700512886,0.0,0.0,0.0,-0.0099277133122086,60.0,-16.411575317382812,-0.0,-7.347280472913553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001029348568408,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,0.0004882778739556,290.6638488769531,294.1499938964844,266.4266662597656,265.526611328125,268.5512084960937,266.510009765625,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.477455139160156,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,0.000102934835013,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001029348568408,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,0.0004882778739556,290.6638488769531,294.1499938964844,266.4266662597656,265.526611328125,268.5512084960937,266.510009765625,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290875971317,0.0,0.0,0.0,-0.0101266773417592,60.0,-16.477455139160156,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,9.793661592993884e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001031319843605,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,7.61729315854609e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001031320134643,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0004892130382359,290.66015625,294.1499938964844,266.4083251953125,265.5089111328125,268.5314025878906,266.490478515625,289.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.51448631286621,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,9.815673547564074e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0001033637818181,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,7.634413486812264e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000103363803646,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0004903125809505,290.6564025878906,294.1499938964844,266.3900146484375,265.4912109375,268.5115966796875,266.4707336425781,289.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505058914428e-08,0.0010458460310474,-0.0284574721008539,0.0,0.0,0.0,-0.0103782657533884,60.0,-16.55545425415039,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0004931439179927,290.6488952636719,294.1499938964844,266.35333251953125,265.4557189941406,268.47186279296875,266.4306945800781,289.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932694832239576e-08,0.0010518837952986,-0.0303056575357913,0.0,0.0,0.0,-0.0107283508405089,60.0,-16.654003143310547,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,7.67849778640084e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0004931439179927,290.6488952636719,294.1499938964844,266.35333251953125,265.4557189941406,268.47186279296875,266.4306945800781,289.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932694832239576e-08,0.0010518837952986,-0.0303056575357913,0.0,0.0,0.0,-0.0107283508405089,60.0,-16.654003143310547,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.736410043435171e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0004968632711097,290.64129638671875,294.1499938964844,266.3166809082031,265.420166015625,268.431884765625,266.38970947265625,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860406073400554e-08,0.0010598158696666,-0.0327331274747848,0.0,0.0,0.0,-0.0111882537603378,60.0,-16.78185272216797,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.736410043435171e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,0.0004968632711097,290.64129638671875,294.1499938964844,266.3166809082031,265.420166015625,268.431884765625,266.38970947265625,289.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860406073400554e-08,0.0010598158696666,-0.0327331274747848,0.0,0.0,0.0,-0.0111882537603378,60.0,-16.78185272216797,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0001003603756544,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001056843539117,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005013202899135,290.6335754394531,294.1499938964844,266.2799987792969,265.384521484375,268.39166259765625,266.34796142578125,289.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972127455019745e-08,0.0010693211806938,-0.0356413275003433,0.0,0.0,0.0,-0.0117393769323825,60.0,-16.93708610534668,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0001003603756544,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001056843248079,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.805808127159253e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,0.0001056843539117,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240600585937,0.0,0.0,0.0005013202899135,290.6335754394531,294.1499938964844,266.2799987792969,265.384521484375,268.39166259765625,266.34796142578125,289.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972127455019745e-08,0.0010693211806938,-0.0356413275003433,0.0,0.0,0.0,-0.0117393769323825,60.0,-16.93708610534668,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001067193588824,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005062299314886,290.6257019042969,294.1499938964844,266.24334716796875,265.3487243652344,268.3511047363281,266.30584716796875,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196754077351216e-08,0.0010797920404002,-0.0388438515365123,0.0,0.0,0.0,-0.0123464725911617,60.0,-17.113054275512695,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.882252975832671e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001067193588824,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005062299314886,290.6257019042969,294.1499938964844,266.24334716796875,265.3487243652344,268.3511047363281,266.30584716796875,289.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196754077351216e-08,0.0010797920404002,-0.0388438515365123,0.0,0.0,0.0,-0.0123464725911617,60.0,-17.113054275512695,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,0.0001018479742924,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001072508384822,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.921510405139998e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001072508603101,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0005087511381134,290.6217346191406,294.1499938964844,266.2250061035156,265.330810546875,268.3307189941406,266.2847900390625,289.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851850965991,1.5825643018274604e-08,0.0010851692641153,-0.0404880046844482,0.0,0.0,0.0,-0.0126582384109497,60.0,-17.2059268951416,-0.0,-8.029152098743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001023506338242,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001077801643987,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.960605580592528e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001077801862265,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0005112620419822,290.61773681640625,294.1499938964844,266.2066650390625,265.3128356933594,268.31024169921875,266.2637939453125,289.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905408998951,1.6451952689067184e-08,0.0010905244853347,-0.0421251021325588,0.0,0.0,0.0,-0.0129687255248427,60.0,-17.299877166748047,-0.0,-8.108600724199277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001033210428431,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001088020435418,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,8.036081999307498e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001088020726456,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005161094013601,290.6096496582031,294.1499938964844,266.1700134277344,265.2767639160156,268.2690734863281,266.22222900390625,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008805595338,1.7661081486153307e-08,0.0011008628644049,-0.0452846549451351,0.0,0.0,0.0,-0.0135681387037038,60.0,-17.486433029174805,-0.0,-8.263084794180031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0001033210428431,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001088020435418,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,8.036081999307498e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001088020726456,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005161094013601,290.6096496582031,294.1499938964844,266.1700134277344,265.2767639160156,268.2690734863281,266.22222900390625,289.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008805595338,1.7661081486153307e-08,0.0011008628644049,-0.0452846549451351,0.0,0.0,0.0,-0.0135681387037038,60.0,-17.486433029174805,-0.0,-8.263084794180031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.000104201339127,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001097290441975,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,8.104549488052726e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001097290660254,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0005205066991038,290.6014099121094,294.1499938964844,266.1333312988281,265.2405090332031,268.2276306152344,266.1814270019531,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102602584287,1.875795341277353e-08,0.0011102415155619,-0.0481497198343277,0.0,0.0,0.0,-0.014111902564764,60.0,-17.66303825378418,-0.0,-8.40448635130997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.000104201339127,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001097290441975,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,8.104549488052726e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001097290660254,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0005205066991038,290.6014099121094,294.1499938964844,266.1333312988281,265.2405090332031,268.2276306152344,266.1814270019531,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102602584287,1.875795341277353e-08,0.0011102415155619,-0.0481497198343277,0.0,0.0,0.0,-0.014111902564764,60.0,-17.66303825378418,-0.0,-8.40448635130997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001049493002938,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001105166738852,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,8.162723679561168e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001105167029891,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0005242428742349,290.59307861328125,294.1499938964844,266.0966796875,265.2040710449219,268.1859436035156,266.1414489746094,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118230051361,1.968992791034908e-08,0.0011182103771716,-0.0505831576883792,0.0,0.0,0.0,-0.0145739195868372,60.0,-17.821399688720703,-0.0,-8.52557135999632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001049493002938,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0001105166738852,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,8.162723679561168e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001105167029891,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0005242428742349,290.59307861328125,294.1499938964844,266.0966796875,265.2040710449219,268.1859436035156,266.1414489746094,289.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118230051361,1.968992791034908e-08,0.0011182103771716,-0.0505831576883792,0.0,0.0,0.0,-0.0145739195868372,60.0,-17.821399688720703,-0.0,-8.52557135999632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001055341999744,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001111326055251,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,8.20821660454385e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.000111132634629,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0005271646077744,290.5846252441406,294.1499938964844,266.0599975585937,265.1673889160156,268.14410400390625,266.1023254394531,289.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244624620303,2.0418733370775044e-08,0.001124442089349,-0.0524854958057403,0.0,0.0,0.0,-0.0149352187290787,60.0,-17.954296112060547,-0.0,-8.620862956831844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001055341999744,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001111326055251,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,8.20821660454385e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.000111132634629,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0005271646077744,290.5846252441406,294.1499938964844,266.0599975585937,265.1673889160156,268.14410400390625,266.1023254394531,289.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244624620303,2.0418733370775044e-08,0.001124442089349,-0.0524854958057403,0.0,0.0,0.0,-0.0149352187290787,60.0,-17.954296112060547,-0.0,-8.620862956831844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.000105761391751,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001113718535634,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,8.225886995205656e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001113718753913,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0005282994825392,290.5803527832031,294.1499938964844,266.0416564941406,265.14898681640625,268.1231384277344,266.0830078125,289.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126883435063,2.0701822478486065e-08,0.0011268627131357,-0.0532242730259895,0.0,0.0,0.0,-0.015075558796525,60.0,-18.010787963867188,-0.0,-8.658019368112947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001059379355865,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001115577615564,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,8.239618182415143e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001115577833843,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0005291813868097,290.5760803222656,294.1499938964844,266.0233459472656,265.1304931640625,268.1021728515625,266.0638732910156,289.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287647066637,2.092179585133636e-08,0.0011287437519058,-0.0537982769310474,0.0,0.0,0.0,-0.0151846092194318,60.0,-18.05924224853516,-0.0,-8.686946983971212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.000111775843834,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0005302157369442,290.5674743652344,294.1499938964844,265.9866638183594,265.0933532714844,268.06024169921875,266.02606201171875,289.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309714755043,2.1179802800475045e-08,0.001130950404331,-0.054471455514431,0.0,0.0,0.0,-0.0153125161305069,60.0,-18.133220672607425,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001061450093402,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001117758147302,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,8.255723514594138e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.000111775843834,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0005302157369442,290.5674743652344,294.1499938964844,265.9866638183594,265.0933532714844,268.06024169921875,266.02606201171875,289.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309714755043,2.1179802800475045e-08,0.001130950404331,-0.054471455514431,0.0,0.0,0.0,-0.0153125161305069,60.0,-18.133220672607425,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001061469010892,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001117778156185,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,8.255871216533706e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001117778374464,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,0.0005302252247929,290.5588073730469,294.1499938964844,265.95001220703125,265.0559387207031,268.0184020996094,265.98883056640625,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309920810163,2.1182145815146214e-08,0.0011309708934277,-0.0544775649905204,0.0,0.0,0.0,-0.0153136802837252,60.0,-18.17088508605957,-0.0,-8.721245592369088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001061469010892,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001117778156185,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,8.255871216533706e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001117778374464,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,0.0005302252247929,290.5588073730469,294.1499938964844,265.95001220703125,265.0559387207031,268.0184020996094,265.98883056640625,289.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309920810163,2.1182145815146214e-08,0.0011309708934277,-0.0544775649905204,0.0,0.0,0.0,-0.0153136802837252,60.0,-18.17088508605957,-0.0,-8.721245592369088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.0005295200971886,290.55010986328125,294.1499938964844,265.9154663085937,265.02020263671875,267.9766845703125,265.95269775390625,289.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17803382873535,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,0.0005295200971886,290.55010986328125,294.1499938964844,265.9154663085937,265.02020263671875,267.9766845703125,265.95269775390625,289.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17803382873535,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
