time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,9.606603998690844e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001011621716315,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,7.47180383768864e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001011621861835,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.000479869544506,290.0083312988281,294.1499938964844,266.45001220703125,265.5704650878906,266.7138671875,266.4201354980469,288.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620831160044418e-09,0.0010235670488327,-0.0216357558965683,0.0,0.0,0.0,-0.0090865325182676,60.0,-15.60757541656494,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,9.604640945326536e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.000101141500636,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.470276614185423e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001011415079119,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0004797714937012,289.9985046386719,294.1499938964844,266.455810546875,265.5771484375,266.70916748046875,266.4300842285156,288.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596367173652197e-09,0.0010233578504994,-0.0215716939419507,0.0,0.0,0.0,-0.0090744039043784,60.0,-15.59114933013916,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,9.604640945326536e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.000101141500636,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.470276614185423e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001011415079119,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0004797714937012,289.9985046386719,294.1499938964844,266.455810546875,265.5771484375,266.70916748046875,266.4300842285156,288.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596367173652197e-09,0.0010233578504994,-0.0215716939419507,0.0,0.0,0.0,-0.0090744039043784,60.0,-15.59114933013916,-0.0,-7.140388191828606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,9.603320359019564e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.000101127589005,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,7.4692492489703e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001011276035569,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0004797055153176,289.9886169433594,294.1499938964844,266.4595642089844,265.5813293457031,266.70465087890625,266.4383239746094,288.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232256026938,8.579905674821475e-09,0.0010232171043753,-0.0215285867452621,0.0,0.0,0.0,-0.0090662436559796,60.0,-15.577080726623535,-0.0,-7.138424251706965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,9.603320359019564e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.000101127589005,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33770751953125,0.0,0.0,7.4692492489703e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,0.0001011276035569,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0004797055153176,289.9886169433594,294.1499938964844,266.4595642089844,265.5813293457031,266.70465087890625,266.4383239746094,288.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232256026938,8.579905674821475e-09,0.0010232171043753,-0.0215285867452621,0.0,0.0,0.0,-0.0090662436559796,60.0,-15.577080726623535,-0.0,-7.138424251706965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,9.602938371244818e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,0.0001011235726764,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,7.468952389899641e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,0.0001011235799524,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0004796864523086,289.98370361328125,294.1499938964844,266.460693359375,265.58251953125,266.7024230957031,266.4418029785156,288.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575147703027142e-09,0.0010231763590127,-0.0215161256492137,0.0,0.0,0.0,-0.0090638846158981,60.0,-15.570921897888184,-0.0,-7.137856528061094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,9.602904174244033e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001011232234304,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0004796847351826,289.9787292480469,294.1499938964844,266.4613342285156,265.5830993652344,266.70025634765625,266.44488525390625,288.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574717824672007e-09,0.0010231726337224,-0.0215150006115436,0.0,0.0,0.0,-0.0090636713430285,60.0,-15.56551456451416,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,9.604093065718188e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001011357308016,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001011357380775,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,0.0004797441069968,289.9688415527344,294.1499938964844,266.4611511230469,265.5825500488281,266.6959228515625,266.44976806640625,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589522870749988e-09,0.0010232991771772,-0.0215537715703248,0.0,0.0,0.0,-0.009071011096239,60.0,-15.557244300842283,-0.0,-7.139571778225219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,9.604093065718188e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,0.0001011357308016,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001011357380775,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,0.0004797441069968,289.9688415527344,294.1499938964844,266.4611511230469,265.5825500488281,266.6959228515625,266.44976806640625,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.589522870749988e-09,0.0010232991771772,-0.0215537715703248,0.0,0.0,0.0,-0.009071011096239,60.0,-15.557244300842283,-0.0,-7.139571778225219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,9.607293031876908e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,0.0001011694257613,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,7.472339348169044e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,0.0001011694330372,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0004799039452336,289.9588928222656,294.1499938964844,266.45904541015625,265.5797424316406,266.691650390625,266.45269775390625,288.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236486559733,8.629384318226131e-09,0.0010236400412395,-0.0216581542044878,0.0,0.0,0.0,-0.0090907718986272,60.0,-15.553484916687012,-0.0,-7.144328861841134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,9.607293031876908e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009033203125,0.0,0.0,0.0001011694257613,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,7.472339348169044e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,0.0001011694330372,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0004799039452336,289.9588928222656,294.1499938964844,266.45904541015625,265.5797424316406,266.691650390625,266.45269775390625,288.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236486559733,8.629384318226131e-09,0.0010236400412395,-0.0216581542044878,0.0,0.0,0.0,-0.0090907718986272,60.0,-15.553484916687012,-0.0,-7.144328861841134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,9.613134898245336e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001012309439829,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.47688245610334e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001012309512589,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0004801957693416,289.9489440917969,294.1499938964844,266.4551086425781,265.5747985839844,266.6874084472656,266.45391845703125,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242708958685,8.702163434293197e-09,0.0010242622811347,-0.0218487363308668,0.0,0.0,0.0,-0.0091268504038453,60.0,-15.554471969604492,-0.0,-7.153019510042213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,9.613134898245336e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001012309439829,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,7.47688245610334e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,0.0001012309512589,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0004801957693416,289.9489440917969,294.1499938964844,266.4551086425781,265.5747985839844,266.6874084472656,266.45391845703125,288.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242708958685,8.702163434293197e-09,0.0010242622811347,-0.0218487363308668,0.0,0.0,0.0,-0.0091268504038453,60.0,-15.554471969604492,-0.0,-7.153019510042213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,9.621959907235578e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.0001013238725136,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,7.48374659451656e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001013238797895,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0004806366050615,289.9389343261719,294.1499938964844,266.44940185546875,265.5678100585937,266.6831359863281,266.4532470703125,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252110660076,8.812111929046296e-09,0.0010252023348584,-0.0221366472542285,0.0,0.0,0.0,-0.0091813560575246,60.0,-15.561352729797363,-0.0,-7.166158155769153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30621337890625,0.0,0.0,9.621959907235578e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2781982421875,0.0,0.0,0.0001013238725136,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,7.48374659451656e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0001013238797895,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0004806366050615,289.9389343261719,294.1499938964844,266.44940185546875,265.5678100585937,266.6831359863281,266.4532470703125,288.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252110660076,8.812111929046296e-09,0.0010252023348584,-0.0221366472542285,0.0,0.0,0.0,-0.0091813560575246,60.0,-15.561352729797363,-0.0,-7.166158155769153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,9.627606050344184e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27252197265625,0.0,0.0,0.0001013833316392,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,7.488138362532482e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,0.0001013833389151,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,0.0004809186502825,289.9339294433594,294.1499938964844,266.4458923339844,265.5635681152344,266.68096923828125,266.4521179199219,288.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258125839754,8.882453883529706e-09,0.001025803736411,-0.0223208423703908,0.0,0.0,0.0,-0.009216227568686,60.0,-15.567338943481444,-0.0,-7.174570271217817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,9.634078742237762e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001014514928101,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694091796875,0.0,0.0,7.493172597605735e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,0.0001014515000861,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,0.0004812419938389,289.9289245605469,294.1499938964844,266.44195556640625,265.5588684082031,266.6788024902344,266.4505615234375,288.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265022283419,8.963100484038478e-09,0.0010264932643622,-0.0225320160388946,0.0,0.0,0.0,-0.0092562073841691,60.0,-15.574800491333008,-0.0,-7.184220862654912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,9.6495401521679e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001016143069136,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,7.505198300350457e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0001016143214656,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004820143221877,289.9188537597656,294.1499938964844,266.4328308105469,265.5480651855469,266.6744079589844,266.4461364746094,288.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155732172416721e-09,0.0010281403083354,-0.0230364128947258,0.0,0.0,0.0,-0.0093517024070024,60.0,-15.594305038452148,-0.0,-7.207298580169663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,9.6495401521679e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001016143069136,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,7.505198300350457e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0001016143214656,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0004820143221877,289.9188537597656,294.1499938964844,266.4328308105469,265.5480651855469,266.6744079589844,266.4461364746094,288.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281495051458,9.155732172416721e-09,0.0010281403083354,-0.0230364128947258,0.0,0.0,0.0,-0.0093517024070024,60.0,-15.594305038452148,-0.0,-7.207298580169663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,9.6681818831712e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,0.0001018106122501,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.519697101088241e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.000101810619526,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0004829454992432,289.90875244140625,294.1499938964844,266.4220886230469,265.5354919433594,266.669921875,266.4397888183594,288.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387984611919364e-09,0.0010301261208951,-0.023644533008337,0.0,0.0,0.0,-0.0094668390229344,60.0,-15.62044620513916,-0.0,-7.235171040065326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,9.6681818831712e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,0.0001018106122501,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,7.519697101088241e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.000101810619526,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,0.0004829454992432,289.90875244140625,294.1499938964844,266.4220886230469,265.5354919433594,266.669921875,266.4397888183594,288.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301355505362,9.387984611919364e-09,0.0010301261208951,-0.023644533008337,0.0,0.0,0.0,-0.0094668390229344,60.0,-15.62044620513916,-0.0,-7.235171040065326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.689848229754716e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,0.0001020387790049,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,7.536548946518451e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0001020387862809,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004840278124902,289.89862060546875,294.1499938964844,266.4097900390625,265.521240234375,266.6652526855469,266.4313659667969,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.657934008089342e-09,0.0010324344038963,-0.0243513248860836,0.0,0.0,0.0,-0.0096006635576486,60.0,-15.653133392333984,-0.0,-7.267635737662206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.689848229754716e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,0.0001020387790049,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,7.536548946518451e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884155273437,0.0,0.0,0.0001020387862809,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004840278124902,289.89862060546875,294.1499938964844,266.4097900390625,265.521240234375,266.6652526855469,266.4313659667969,288.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444066368,9.657934008089342e-09,0.0010324344038963,-0.0243513248860836,0.0,0.0,0.0,-0.0096006635576486,60.0,-15.653133392333984,-0.0,-7.267635737662206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,9.71409390331246e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001022940850816,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,7.55540604586713e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0001022940996335,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0004852388810832,289.888427734375,294.1499938964844,266.3959655761719,265.50543212890625,266.660400390625,266.4211730957031,288.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035027205944,9.960004376807774e-09,0.0010350171942263,-0.0251421742141246,0.0,0.0,0.0,-0.0097504127770662,60.0,-15.691045761108398,-0.0,-7.304049631784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,9.71409390331246e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001022940850816,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,7.55540604586713e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17755126953125,0.0,0.0,0.0001022940996335,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0004852388810832,289.888427734375,294.1499938964844,266.3959655761719,265.50543212890625,266.660400390625,266.4211730957031,288.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035027205944,9.960004376807774e-09,0.0010350171942263,-0.0251421742141246,0.0,0.0,0.0,-0.0097504127770662,60.0,-15.691045761108398,-0.0,-7.304049631784437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.727028373163192e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,0.0001024302910082,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,7.565466512460262e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,0.0001024303055601,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0004858849861193,289.88330078125,294.1499938964844,266.38848876953125,265.4969482421875,266.6579284667969,266.41534423828125,288.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121156357456584e-08,0.0010363952023908,-0.0255640652030706,0.0,0.0,0.0,-0.0098303025588393,60.0,-15.711947441101074,-0.0,-7.323513528945115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.74040012806654e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,0.0001025711098918,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,7.575867493869737e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666259765625,0.0,0.0,0.0001025711171678,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0004865529772359,289.878173828125,294.1499938964844,266.38067626953125,265.4881286621094,266.6553955078125,266.4090881347656,288.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287764418137613e-08,0.001037819776684,-0.0260002296417951,0.0,0.0,0.0,-0.009912896901369,60.0,-15.733917236328123,-0.0,-7.3436630998458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001028638362186,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001028638434945,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.000487941520987,289.8678894042969,294.1499938964844,266.3639831542969,265.46942138671875,266.650146484375,266.3952331542969,288.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634100711115481e-08,0.0010407811496406,-0.0269068535417318,0.0,0.0,0.0,-0.0100845899432897,60.0,-15.780631065368652,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001028638362186,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,7.597488001920283e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,0.0001028638434945,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.000487941520987,289.8678894042969,294.1499938964844,266.3639831542969,265.46942138671875,266.650146484375,266.3952331542969,288.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634100711115481e-08,0.0010407811496406,-0.0269068535417318,0.0,0.0,0.0,-0.0100845899432897,60.0,-15.780631065368652,-0.0,-7.385637701418092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004893743316642,289.8575744628906,294.1499938964844,266.3459167480469,265.44940185546875,266.6446533203125,266.37957763671875,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.830438613891602,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004893743316642,289.8575744628906,294.1499938964844,266.3459167480469,265.44940185546875,266.6446533203125,266.37957763671875,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.830438613891602,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0004908200353384,289.84716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6388854980469,266.3623046875,288.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352063289393756e-08,0.0010469201952219,-0.0287860929965972,0.0,0.0,0.0,-0.0104405134916305,60.0,-15.88213062286377,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751403808594,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336669921875,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,0.0004908200353384,289.84716796875,294.1499938964844,266.3265991210937,265.4281921386719,266.6388854980469,266.3623046875,288.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352063289393756e-08,0.0010469201952219,-0.0287860929965972,0.0,0.0,0.0,-0.0104405134916305,60.0,-15.88213062286377,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.00049225310795,289.83673095703125,294.1499938964844,266.3059997558594,265.4058837890625,266.63287353515625,266.3436584472656,288.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709505365331552e-08,0.0010499765630811,-0.029721574857831,0.0,0.0,0.0,-0.0106177125126123,60.0,-15.934781074523926,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.00049225310795,289.83673095703125,294.1499938964844,266.3059997558594,265.4058837890625,266.63287353515625,266.3436584472656,288.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709505365331552e-08,0.0010499765630811,-0.029721574857831,0.0,0.0,0.0,-0.0106177125126123,60.0,-15.934781074523926,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0004929551505483,289.8315124511719,294.1499938964844,266.2952575683594,265.3943176269531,266.6297302246094,266.33367919921875,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884619510738048e-08,0.0010514740133658,-0.0301798488944768,0.0,0.0,0.0,-0.0107045248150825,60.0,-15.96120262145996,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.882348240353168e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.000104065897176,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0004936435725539,289.8262634277344,294.1499938964844,266.28424072265625,265.3825378417969,266.62652587890625,266.3233642578125,288.5356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056328380083414e-08,0.0010529422434046,-0.0306291915476322,0.0,0.0,0.0,-0.0107896476984024,60.0,-15.98751735687256,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,9.908637002808972e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,0.0001043427255353,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,7.706718315603212e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001043427328113,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004949567955918,289.81573486328125,294.1499938964844,266.2613220214844,265.3582458496094,266.619873046875,266.3018493652344,288.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383872594057266e-08,0.0010557429632171,-0.0314862877130508,0.0,0.0,0.0,-0.0109520256519317,60.0,-16.039365768432617,-0.0,-7.599530249535746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642150878906,0.0,0.0,9.908637002808972e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402587890625,0.0,0.0,0.0001043427255353,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,7.706718315603212e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001043427328113,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0004949567955918,289.81573486328125,294.1499938964844,266.2613220214844,265.3582458496094,266.619873046875,266.3018493652344,288.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383872594057266e-08,0.0010557429632171,-0.0314862877130508,0.0,0.0,0.0,-0.0109520256519317,60.0,-16.039365768432617,-0.0,-7.599530249535746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
