time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,9.932737884810194e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001045965109369,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,7.725462637608871e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001045965254888,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004961606464348,289.8051452636719,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.27899169921875,288.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684147066011064e-08,0.00105831050314,-0.0322719663381576,0.0,0.0,0.0,-0.0111008835956454,60.0,-16.088905334472656,-0.0,-7.63654242064149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,9.932737884810194e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001045965109369,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,7.725462637608871e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,0.0001045965254888,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004961606464348,289.8051452636719,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.27899169921875,288.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684147066011064e-08,0.00105831050314,-0.0322719663381576,0.0,0.0,0.0,-0.0111008835956454,60.0,-16.088905334472656,-0.0,-7.63654242064149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,9.95408117887564e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001048212725436,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001048212798195,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0004972267779521,289.7945251464844,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.2550048828125,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597365722,1.295007123758296e-08,0.0010605844436213,-0.0329677164554595,0.0,0.0,0.0,-0.0112327141687273,60.0,-16.13532257080078,-0.0,-7.66939578511483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,9.95408117887564e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001048212725436,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001048212798195,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0004972267779521,289.7945251464844,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.2550048828125,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597365722,1.295007123758296e-08,0.0010605844436213,-0.0329677164554595,0.0,0.0,0.0,-0.0112327141687273,60.0,-16.13532257080078,-0.0,-7.66939578511483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.972170664696024e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001050117571139,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.756132981739938e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001050117716658,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0004981303936801,289.78387451171875,294.1499938964844,266.18634033203125,265.28076171875,266.59783935546875,266.2299499511719,288.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625248542055,1.3175455393366065e-08,0.0010625116992741,-0.0335573628544807,0.0,0.0,0.0,-0.0113444458693265,60.0,-16.177595138549805,-0.0,-7.697295956177187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.972170664696024e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0001050117571139,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,7.756132981739938e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001050117716658,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0004981303936801,289.78387451171875,294.1499938964844,266.18634033203125,265.28076171875,266.59783935546875,266.2299499511719,288.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625248542055,1.3175455393366065e-08,0.0010625116992741,-0.0335573628544807,0.0,0.0,0.0,-0.0113444458693265,60.0,-16.177595138549805,-0.0,-7.697295956177187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,9.98007890302688e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001050950377248,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,7.762284076306969e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001050950450007,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004985254490748,289.7785339355469,294.1499938964844,266.1730041503906,265.2673034667969,266.5938415527344,266.2170715332031,288.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633675847202,1.3273989019069177e-08,0.0010633543133735,-0.0338151343166828,0.0,0.0,0.0,-0.0113932937383651,60.0,-16.197154998779297,-0.0,-7.70950876471943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.987186786020176e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,0.0001051698927767,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,7.767812348902225e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0001051699000527,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0004988805158063,289.773193359375,294.1499938964844,266.159423828125,265.2536926269531,266.5897827148437,266.2039794921875,288.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362551953832737e-08,0.001064111595042,-0.0340468138456344,0.0,0.0,0.0,-0.0114371981471776,60.0,-16.21568489074707,-0.0,-7.720494465957017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,7.776977872708812e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.0004994691116735,289.7624816894531,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771545410156,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653805220499,1.3509367846609166e-08,0.0010653670178726,-0.0344308763742446,0.0,0.0,0.0,-0.0115099810063838,60.0,-16.249433517456055,-0.0,-7.738722729300207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,7.776977872708812e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.0004994691116735,289.7624816894531,294.1499938964844,266.13165283203125,265.22613525390625,266.58135986328125,266.1771545410156,288.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653805220499,1.3509367846609166e-08,0.0010653670178726,-0.0344308763742446,0.0,0.0,0.0,-0.0115099810063838,60.0,-16.249433517456055,-0.0,-7.738722729300207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001000760676106,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,0.000105384926428,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,7.783694309182465e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.000105384933704,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0004999005468562,289.751708984375,294.1499938964844,266.10308837890625,265.1982116699219,266.572509765625,266.14947509765625,288.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066300785169,1.3616967997620575e-08,0.0010662871645763,-0.0347123406827449,0.0,0.0,0.0,-0.0115633234381675,60.0,-16.278261184692383,-0.0,-7.752096564672686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001000760676106,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,0.000105384926428,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,7.783694309182465e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.000105384933704,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0004999005468562,289.751708984375,294.1499938964844,266.10308837890625,265.1982116699219,266.572509765625,266.14947509765625,288.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066300785169,1.3616967997620575e-08,0.0010662871645763,-0.0347123406827449,0.0,0.0,0.0,-0.0115633234381675,60.0,-16.278261184692383,-0.0,-7.752096564672686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001001356358756,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001054476451827,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.788327638991177e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001054476597346,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0005001980462111,289.7409362792969,294.1499938964844,266.0737609863281,265.16998291015625,266.56329345703125,266.12109375,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669353650882,1.3691177080943362e-08,0.0010669217444956,-0.0349064543843269,0.0,0.0,0.0,-0.01160011254251,60.0,-16.303226470947266,-0.0,-7.761325804267474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001001356358756,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001054476451827,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.788327638991177e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,0.0001054476597346,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0005001980462111,289.7409362792969,294.1499938964844,266.0737609863281,265.16998291015625,266.56329345703125,266.12109375,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669353650882,1.3691177080943362e-08,0.0010669217444956,-0.0349064543843269,0.0,0.0,0.0,-0.01160011254251,60.0,-16.303226470947266,-0.0,-7.761325804267474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001001704949885,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001054843523888,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,7.791038660798222e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001054843669408,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0005003722035326,289.73016357421875,294.1499938964844,266.0437316894531,265.1415405273437,266.5537109375,266.0920104980469,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.3734603676596182e-08,0.0010672931093722,-0.0350200496613979,0.0,0.0,0.0,-0.0116216409951448,60.0,-16.324424743652344,-0.0,-7.766730192315664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001001704949885,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.0001054843523888,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,7.791038660798222e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001054843669408,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141845703125,0.0,0.0,0.0005003722035326,289.73016357421875,294.1499938964844,266.0437316894531,265.1415405273437,266.5537109375,266.0920104980469,288.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.3734603676596182e-08,0.0010672931093722,-0.0350200496613979,0.0,0.0,0.0,-0.0116216409951448,60.0,-16.324424743652344,-0.0,-7.766730192315664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,0.0001001799173536,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.000105494276795,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,7.79177134972997e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,0.000105494284071,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0005004192353226,289.7247619628906,294.1499938964844,266.0284729003906,265.1272888183594,266.5487670898437,266.07720947265625,288.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746342730769356e-08,0.0010673935757949,-0.0350507572293281,0.0,0.0,0.0,-0.0116274608299136,60.0,-16.33376121520996,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001001842101686,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001054988024407,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,0.0005004407139495,289.7193603515625,294.1499938964844,266.0130615234375,265.1130065917969,266.5437316894531,266.0622863769531,288.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.375169134121279e-08,0.0010674393270164,-0.0350647456943988,0.0,0.0,0.0,-0.0116301123052835,60.0,-16.342350006103516,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.0001001793061732,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001054936365108,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,7.791724056005478e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0001054936437867,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005004162085242,289.7085266113281,294.1499938964844,265.9818115234375,265.0844421386719,266.5333557128906,266.0320129394531,288.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745570903722637e-08,0.0010673870565369,-0.035048734396696,0.0,0.0,0.0,-0.011627078987658,60.0,-16.35759162902832,-0.0,-7.768095144911058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,0.0001001793061732,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001054936365108,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,7.791724056005478e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0001054936437867,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005004162085242,289.7085266113281,294.1499938964844,265.9818115234375,265.0844421386719,266.5333557128906,266.0320129394531,288.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745570903722637e-08,0.0010673870565369,-0.035048734396696,0.0,0.0,0.0,-0.011627078987658,60.0,-16.35759162902832,-0.0,-7.768095144911058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,7.790328527335078e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005003266269341,289.6976928710937,294.1499938964844,265.95001220703125,265.0559387207031,266.5225524902344,266.00115966796875,288.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723217229255624e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.370433807373047,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0109558105469,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,7.790328527335078e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005003266269341,289.6976928710937,294.1499938964844,265.95001220703125,265.0559387207031,266.5225524902344,266.00115966796875,288.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723217229255624e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.370433807373047,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0005001919344067,289.68682861328125,294.1499938964844,265.917236328125,265.0271911621094,266.5113830566406,265.9696960449219,288.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.381969451904297,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196228027344,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,0.0005001919344067,289.68682861328125,294.1499938964844,265.917236328125,265.0271911621094,266.5113830566406,265.9696960449219,288.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.381969451904297,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0005000442033633,289.6759948730469,294.1499938964844,265.8830261230469,264.997802734375,266.499755859375,265.937255859375,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39348602294922,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075988769531,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,0.0005000442033633,289.6759948730469,294.1499938964844,265.8830261230469,264.997802734375,266.499755859375,265.937255859375,288.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39348602294922,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015869140625,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482421875,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0004999702796339,289.6705322265625,294.1499938964844,265.8653564453125,264.9828186035156,266.4937744140625,265.9206237792969,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.399471282958984,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0004998994409106,289.66510009765625,294.1499938964844,265.8473205566406,264.9676818847656,266.4876708984375,265.9036865234375,288.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.405752182006836,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0004997699870727,289.6542358398437,294.1499938964844,265.8101501464844,264.9367370605469,266.47515869140625,265.8689270019531,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419296264648438,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0004997699870727,289.6542358398437,294.1499938964844,265.8101501464844,264.9367370605469,266.47515869140625,265.8689270019531,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.419296264648438,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004996661446057,289.6433410644531,294.1499938964844,265.7714538574219,264.9049072265625,266.462158203125,265.8326721191406,288.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.434648513793945,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521789550781,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0004996661446057,289.6433410644531,294.1499938964844,265.7714538574219,264.9049072265625,266.462158203125,265.8326721191406,288.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.434648513793945,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004995912895537,289.6324462890625,294.1499938964844,265.7312316894531,264.8721008300781,266.4486999511719,265.79510498046875,288.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451807022094727,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232421875,0.0,0.0,0.0004995912895537,289.6324462890625,294.1499938964844,265.7312316894531,264.8721008300781,266.4486999511719,265.79510498046875,288.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.451807022094727,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004995543276891,289.6215209960937,294.1499938964844,265.689453125,264.83819580078125,266.4346618652344,265.7558288574219,288.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.471416473388672,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,0.0004995543276891,289.6215209960937,294.1499938964844,265.689453125,264.83819580078125,266.4346618652344,265.7558288574219,288.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.471416473388672,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415588378906,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8079528808594,0.0,0.0,0.0004995470517314,289.6160583496094,294.1499938964844,265.66796875,264.8208312988281,266.4274597167969,265.7357177734375,288.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.481929779052734,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186706542969,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,0.0004995524650439,289.610595703125,294.1499938964844,265.6460876464844,264.8031921386719,266.42010498046875,265.7151184082031,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.4931640625,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0004995894851163,289.5996398925781,294.1499938964844,265.60113525390625,264.7669372558594,266.405029296875,265.6729431152344,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51712989807129,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
