time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0004995894851163,289.5996398925781,294.1499938964844,265.60113525390625,264.7669372558594,266.405029296875,265.6729431152344,288.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.51712989807129,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004996645147912,289.58868408203125,294.1499938964844,265.5545654296875,264.7293701171875,266.3893737792969,265.6290283203125,288.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54373550415039,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91162109375,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004996645147912,289.58868408203125,294.1499938964844,265.5545654296875,264.7293701171875,266.3893737792969,265.6290283203125,288.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54373550415039,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0004997810465283,289.5777282714844,294.1499938964844,265.50634765625,264.6903991699219,266.3730163574219,265.5832824707031,288.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.573009490966797,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0004997810465283,289.5777282714844,294.1499938964844,265.50634765625,264.6903991699219,266.3730163574219,265.5832824707031,288.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.573009490966797,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0004999311640858,289.5667419433594,294.1499938964844,265.4564819335937,264.64996337890625,266.35614013671875,265.5361022949219,288.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60430145263672,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406677246094,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0004999311640858,289.5667419433594,294.1499938964844,265.4564819335937,264.64996337890625,266.35614013671875,265.5361022949219,288.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60430145263672,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641357421875,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0005000215023756,289.5612487792969,294.1499938964844,265.430908203125,264.6291809082031,266.347412109375,265.51177978515625,288.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647052377052661e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.621089935302734,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0005001192912459,289.5557556152344,294.1499938964844,265.4049072265625,264.60797119140625,266.33856201171875,265.487060546875,288.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.63837432861328,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.000500344496686,289.54473876953125,294.1499938964844,265.3516540527344,264.5643615722656,266.3202514648437,265.4361877441406,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.67491340637207,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,0.000500344496686,289.54473876953125,294.1499938964844,265.3516540527344,264.5643615722656,266.3202514648437,265.4361877441406,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.67491340637207,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.000500600435771,289.5337219238281,294.1499938964844,265.2966613769531,264.51904296875,266.3013916015625,265.38385009765625,288.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.71348762512207,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.000500600435771,289.5337219238281,294.1499938964844,265.2966613769531,264.51904296875,266.3013916015625,265.38385009765625,288.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.71348762512207,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001055939646903,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0001055939719663,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0005008921725675,289.5226745605469,294.1499938964844,265.2398986816406,264.4718933105469,266.2817077636719,265.3294982910156,288.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864202230706724e-08,0.0010684011504054,-0.0353590361773967,0.0,0.0,0.0,-0.0116858873516321,60.0,-16.754852294921875,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001055939646903,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,0.0001055939719663,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0005008921725675,289.5226745605469,294.1499938964844,265.2398986816406,264.4718933105469,266.2817077636719,265.3294982910156,288.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864202230706724e-08,0.0010684011504054,-0.0353590361773967,0.0,0.0,0.0,-0.0116858873516321,60.0,-16.754852294921875,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0005012161564081,289.5115966796875,294.1499938964844,265.181396484375,264.42291259765625,266.2613830566406,265.2734680175781,288.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798425674438477,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.811279296875,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0005012161564081,289.5115966796875,294.1499938964844,265.181396484375,264.42291259765625,266.2613830566406,265.2734680175781,288.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798425674438477,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,0.000501392991282,289.50604248046875,294.1499938964844,265.1514892578125,264.3976745605469,266.2508544921875,265.24462890625,288.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82131004333496,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.801025390625,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996459960937,0.0,0.0,0.0005015758797526,289.5005187988281,294.1499938964844,265.12109375,264.3719787597656,266.2402038574219,265.2154541015625,288.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84464454650879,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0005019737291149,289.4894104003906,294.1499938964844,265.0589904785156,264.3190002441406,266.21826171875,265.1555480957031,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.893430709838867,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7610168457031,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0005019737291149,289.4894104003906,294.1499938964844,265.0589904785156,264.3190002441406,266.21826171875,265.1555480957031,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.893430709838867,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0005024092970415,289.4783020019531,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.944570541381836,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0005024092970415,289.4783020019531,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.944570541381836,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0005028906161896,289.4671325683594,294.1499938964844,264.9292297363281,264.20672607421875,266.1720886230469,265.0303649902344,288.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.0366627238690853,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.99880599975586,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0005028906161896,289.4671325683594,294.1499938964844,264.9292297363281,264.20672607421875,266.1720886230469,265.0303649902344,288.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.0366627238690853,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.99880599975586,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001007819955702,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001061282964656,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.838600140530616e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,0.0001061283037415,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.000503426825162,289.4559936523437,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.96466064453125,288.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496404965314014e-08,0.0010738065466284,-0.0370124988257885,0.0,0.0,0.0,-0.0119992950931191,60.0,-17.0562686920166,-0.0,-7.861830653155266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001007819955702,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001061282964656,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.838600140530616e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,0.0001061283037415,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.000503426825162,289.4559936523437,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.96466064453125,288.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496404965314014e-08,0.0010738065466284,-0.0370124988257885,0.0,0.0,0.0,-0.0119992950931191,60.0,-17.0562686920166,-0.0,-7.861830653155266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,0.0001008392573567,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0005037128576077,289.45037841796875,294.1499938964844,264.8269958496094,264.1166381835937,266.1351318359375,264.9311218261719,288.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567743455984328e-08,0.0010744165629148,-0.0371990613639354,0.0,0.0,0.0,-0.0120346611365675,60.0,-17.086036682128906,-0.0,-7.87076572805745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,0.0001009003535727,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001062529336195,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0001062529408955,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,0.0005040180403739,289.4447937011719,294.1499938964844,264.7919921875,264.08544921875,266.12237548828125,264.8970642089844,288.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643872781050504e-08,0.0010750674409791,-0.0373981446027755,0.0,0.0,0.0,-0.0120724011212587,60.0,-17.11675262451172,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0001010334017337,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,0.0001063930394593,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,7.858153549022973e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0001063930467353,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.0005046826554462,289.43359375,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8276062011719,288.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809642401303336e-08,0.0010764847975224,-0.0378316342830657,0.0,0.0,0.0,-0.0121545800939202,60.0,-17.18076515197754,-0.0,-7.901101639617991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0001010334017337,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,0.0001063930394593,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,7.858153549022973e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0001063930467353,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.0005046826554462,289.43359375,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8276062011719,288.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809642401303336e-08,0.0010764847975224,-0.0378316342830657,0.0,0.0,0.0,-0.0121545800939202,60.0,-17.18076515197754,-0.0,-7.901101639617991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0001011823915177,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001065499382093,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,7.869741966715083e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0005054268985986,289.42236328125,294.1499938964844,264.64703369140625,263.95465087890625,266.0691833496094,264.755859375,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780870215967,1.4995279684626442e-08,0.0010780720040202,-0.0383170470595359,0.0,0.0,0.0,-0.0122466068714857,60.0,-17.249238967895508,-0.0,-7.92442165220564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0001011823915177,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7169189453125,0.0,0.0,0.0001065499382093,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,7.869741966715083e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922302246094,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0005054268985986,289.42236328125,294.1499938964844,264.64703369140625,263.95465087890625,266.0691833496094,264.755859375,288.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780870215967,1.4995279684626442e-08,0.0010780720040202,-0.0383170470595359,0.0,0.0,0.0,-0.0122466068714857,60.0,-17.249238967895508,-0.0,-7.92442165220564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0001067270568455,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.882824138505384e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0001067270641215,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0005062670679762,289.4111022949219,294.1499938964844,264.5716552734375,263.8854675292969,266.04119873046875,264.68212890625,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798790026456,1.5204847159111523e-08,0.0010798638686537,-0.0388650074601173,0.0,0.0,0.0,-0.0123504977673292,60.0,-17.321901321411133,-0.0,-7.950788472044223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0001067270568455,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,7.882824138505384e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0001067270641215,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0005062670679762,289.4111022949219,294.1499938964844,264.5716552734375,263.8854675292969,266.04119873046875,264.68212890625,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798790026456,1.5204847159111523e-08,0.0010798638686537,-0.0388650074601173,0.0,0.0,0.0,-0.0123504977673292,60.0,-17.321901321411133,-0.0,-7.950788472044223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001015412053675,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0001069277859642,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,0.0001069277859642,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0005072192288935,289.3998107910156,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.6061706542969,288.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442347844896176e-08,0.0010818945011124,-0.0394859611988067,0.0,0.0,0.0,-0.0124682364985346,60.0,-17.399925231933594,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001015412053675,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,0.0001069277859642,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,0.0001069277859642,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60467529296875,0.0,0.0,0.0005072192288935,289.3998107910156,294.1499938964844,264.4942626953125,263.813720703125,266.0122375488281,264.6061706542969,288.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442347844896176e-08,0.0010818945011124,-0.0394859611988067,0.0,0.0,0.0,-0.0124682364985346,60.0,-17.399925231933594,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0001016469104797,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,0.0001070390935637,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,7.90587073424831e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,0.0001070391008397,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0005077472305856,289.3941345214844,294.1499938964844,264.454833984375,263.77685546875,265.997314453125,264.5672607421875,288.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830360697582,1.5574050493682993e-08,0.0010830204701051,-0.039830282330513,0.0,0.0,0.0,-0.0125335259363055,60.0,-17.441293716430664,-0.0,-7.997346784804904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,0.0001017580507323,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0001071561346179,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,7.914515299489722e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575927734375,0.0,0.0,0.0001071561346179,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0005083024152554,289.3884582519531,294.1499938964844,264.4148864746094,263.73931884765625,265.982177734375,264.52789306640625,288.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712531720168954e-08,0.0010842045303434,-0.0401923134922981,0.0,0.0,0.0,-0.0126021765172481,60.0,-17.483835220336914,-0.0,-8.014845320758469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
