time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0001020048948703,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001074160754797,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,0.0005095354863442,289.3771057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.4474182128906,288.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009724877007e-08,0.0010868342360481,-0.040996316820383,0.0,0.0,0.0,-0.0127546479925513,60.0,-17.57399559020996,-0.0,-8.0537766677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0001020048948703,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001074160754797,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.670654296875,0.0,0.0,7.933714368846267e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0001074160754797,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,0.0005095354863442,289.3771057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.9511413574219,264.4474182128906,288.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009724877007e-08,0.0010868342360481,-0.040996316820383,0.0,0.0,0.0,-0.0127546479925513,60.0,-17.57399559020996,-0.0,-8.0537766677935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001022863143589,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001077124106814,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,7.955601904541254e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,0.0001077124179573,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0005109412013553,289.36572265625,294.1499938964844,264.25,263.582275390625,265.9190979003906,264.3647155761719,288.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898484615609,1.6370734101656126e-08,0.0010898321634158,-0.0419128201901912,0.0,0.0,0.0,-0.0129284728318452,60.0,-17.67110824584961,-0.0,-8.098275117163214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001022863143589,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001077124106814,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,7.955601904541254e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63433837890625,0.0,0.0,0.0001077124179573,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0005109412013553,289.36572265625,294.1499938964844,264.25,263.582275390625,265.9190979003906,264.3647155761719,288.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898484615609,1.6370734101656126e-08,0.0010898321634158,-0.0419128201901912,0.0,0.0,0.0,-0.0129284728318452,60.0,-17.67110824584961,-0.0,-8.098275117163214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0001026225436362,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001080664806067,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.981753151398152e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,0.0001080664878827,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0005126207252033,289.3542785644531,294.1499938964844,264.1632385253906,263.4986877441406,265.8858337402344,264.2790832519531,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934307938441,1.6789677204087642e-08,0.0010934139136224,-0.0430077277123928,0.0,0.0,0.0,-0.0131361577659845,60.0,-17.778675079345703,-0.0,-8.15160277056748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0001026225436362,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454162597656,0.0,0.0,0.0001080664806067,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,7.981753151398152e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226501464844,0.0,0.0,0.0001080664878827,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0005126207252033,289.3542785644531,294.1499938964844,264.1632385253906,263.4986877441406,265.8858337402344,264.2790832519531,288.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934307938441,1.6789677204087642e-08,0.0010934139136224,-0.0430077277123928,0.0,0.0,0.0,-0.0131361577659845,60.0,-17.778675079345703,-0.0,-8.15160277056748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0001030320418067,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001084977047867,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0005146662588231,289.3427734375,294.1499938964844,264.0721435546875,263.4107666015625,265.85137939453125,264.1896667480469,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977935744449,1.7299910837209612e-08,0.0010977763449773,-0.0443410165607929,0.0,0.0,0.0,-0.0133890993893146,60.0,-17.90041160583496,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468811035156,0.0,0.0,0.0001030320418067,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.0001084977047867,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,0.0001084977047867,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0005146662588231,289.3427734375,294.1499938964844,264.0721435546875,263.4107666015625,265.85137939453125,264.1896667480469,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977935744449,1.7299910837209612e-08,0.0010977763449773,-0.0443410165607929,0.0,0.0,0.0,-0.0133890993893146,60.0,-17.90041160583496,-0.0,-8.216787250603377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,0.0001032617219607,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273498535156,0.0,0.0,0.0001087395721697,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,8.031467586988583e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0001087395721697,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,0.0005158135900273,289.3370056152344,294.1499938964844,264.02508544921875,263.36529541015625,265.8337097167969,264.1434936523437,288.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586099687605383e-08,0.0011002231622114,-0.0450887568295002,0.0,0.0,0.0,-0.0135309742763638,60.0,-17.966691970825195,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0001035137247527,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001090049408958,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,8.05106756160967e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001090049408958,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,0.0005170723889023,289.3312072753906,294.1499938964844,263.9770202636719,263.31884765625,265.8156433105469,264.09600830078125,288.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029256274923,1.7900095627965132e-08,0.0011029076995328,-0.0459090620279312,0.0,0.0,0.0,-0.0136866336688399,60.0,-18.03777885437012,-0.0,-8.293795161762318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0005198598373681,289.3196105957031,294.1499938964844,263.878173828125,263.2231750488281,265.7784729003906,263.997802734375,287.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252006530761,0.0,0.0,0.0,-0.0140313226729631,60.0,-18.191913604736328,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62225341796875,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.0001095925617846,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001095925690606,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0005198598373681,289.3196105957031,294.1499938964844,263.878173828125,263.2231750488281,265.7784729003906,263.997802734375,287.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252006530761,0.0,0.0,0.0,-0.0140313226729631,60.0,-18.191913604736328,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.000523000548128,289.3078918457031,294.1499938964844,263.7758483886719,263.1240539550781,265.739990234375,263.8956298828125,287.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.3611068725586,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.000523000548128,289.3078918457031,294.1499938964844,263.7758483886719,263.1240539550781,265.739990234375,263.8956298828125,287.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.3611068725586,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0005265237414278,289.2961120605469,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891845703125,287.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.547740936279297,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0005265237414278,289.2961120605469,294.1499938964844,263.6703491210937,263.02178955078125,265.699951171875,263.7891845703125,287.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.547740936279297,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,0.0005304091027937,289.28424072265625,294.1499938964844,263.5619812011719,262.9166564941406,265.6582336425781,263.67889404296875,287.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.750776290893555,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,0.0005304091027937,289.28424072265625,294.1499938964844,263.5619812011719,262.9166564941406,265.6582336425781,263.67889404296875,287.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.750776290893555,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48944091796875,0.0,0.0,0.0005324895610101,289.2782897949219,294.1499938964844,263.5068359375,262.86309814453125,265.63671875,263.6224365234375,287.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745872658129883e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,-0.0155931264162063,60.0,-18.8585205078125,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722045898437,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609436035156,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0005346410907804,289.27227783203125,294.1499938964844,263.4510498046875,262.8089294433594,265.6148376464844,263.5653381347656,287.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.228257400815892e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.969383239746094,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0005391922313719,289.2601928710937,294.1499938964844,263.3378295898437,262.6989440917969,265.56964111328125,263.4488830566406,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2031364440918,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52685546875,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,0.0005391922313719,289.2601928710937,294.1499938964844,263.3378295898437,262.6989440917969,265.56964111328125,263.4488830566406,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.2031364440918,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,0.0005440262611955,289.2479858398437,294.1499938964844,263.2226257324219,262.58697509765625,265.52264404296875,263.3301086425781,287.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623782124422178e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.450428009033203,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,0.0005440262611955,289.2479858398437,294.1499938964844,263.2226257324219,262.58697509765625,265.52264404296875,263.3301086425781,287.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623782124422178e-08,0.0011603923048824,-0.0634500533342361,0.0,0.0,0.0,-0.0170198082923889,60.0,-19.450428009033203,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0005490913754329,289.2356872558594,294.1499938964844,263.105712890625,262.4732971191406,265.47381591796875,263.2093505859375,287.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70975685119629,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,0.0005490913754329,289.2356872558594,294.1499938964844,263.105712890625,262.4732971191406,265.47381591796875,263.2093505859375,287.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70975685119629,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0005543230799958,289.2232360839844,294.1499938964844,262.9873962402344,262.35821533203125,265.42315673828125,263.0870666503906,287.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.979122161865234,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0005543230799958,289.2232360839844,294.1499938964844,262.9873962402344,262.35821533203125,265.42315673828125,263.0870666503906,287.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.979122161865234,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,0.000556978455279,289.2169494628906,294.1499938964844,262.92779541015625,262.3002624511719,265.3970947265625,263.02545166015625,287.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11690330505371,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765625,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,0.0005596425617113,289.2106628417969,294.1499938964844,262.8679504394531,262.2420349121094,265.3704833984375,262.963623046875,287.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.256086349487305,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.000564960646443,289.1979675292969,294.1499938964844,262.7476806640625,262.125,265.31597900390625,262.8394775390625,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.536806106567383,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46368408203125,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.000564960646443,289.1979675292969,294.1499938964844,262.7476806640625,262.125,265.31597900390625,262.8394775390625,287.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.536806106567383,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0005701818154193,289.1851501464844,294.1499938964844,262.6268920898437,262.0074462890625,265.25958251953125,262.7149353027344,287.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.818199157714844,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703369140625,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,0.0005701818154193,289.1851501464844,294.1499938964844,262.6268920898437,262.0074462890625,265.25958251953125,262.7149353027344,287.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.818199157714844,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0005752061260864,289.17218017578125,294.1499938964844,262.505859375,261.8896484375,265.2012634277344,262.5903625488281,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09626579284668,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0005752061260864,289.17218017578125,294.1499938964844,262.505859375,261.8896484375,265.2012634277344,262.5903625488281,287.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09626579284668,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44610595703125,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0005790207069367,289.1617431640625,294.1499938964844,262.4090576171875,261.7954406738281,265.1532592773437,262.49090576171875,287.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31367301940918,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0005799394566565,289.1591186523437,294.1499938964844,262.3848876953125,261.7718811035156,265.1410827636719,262.4660949707031,287.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36710357666016,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0005821652594022,289.1525573730469,294.1499938964844,262.32452392578125,261.713134765625,265.1102600097656,262.4041748046875,287.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49839782714844,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
