time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.439453125,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3632507324219,0.0,0.0,0.0005842996179126,289.1459350585937,294.1499938964844,262.2642517089844,261.65447998046875,265.0790405273437,262.3424377441406,287.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.626842498779297,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0005882309633307,289.1326904296875,294.1499938964844,262.1442565917969,261.53765869140625,265.0154113769531,262.2196044921875,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8735580444336,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0005882309633307,289.1326904296875,294.1499938964844,262.1442565917969,261.53765869140625,265.0154113769531,262.2196044921875,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.8735580444336,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0005917515372857,289.11932373046875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,262.09796142578125,287.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.10427474975586,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012451171875,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,0.0005917515372857,289.11932373046875,294.1499938964844,262.02520751953125,261.4217834472656,264.9501342773437,262.09796142578125,287.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.10427474975586,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,0.0005949336336925,289.1058654785156,294.1499938964844,261.9073486328125,261.3070983886719,264.8832092285156,261.97772216796875,287.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.320859909057617,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,0.0005949336336925,289.1058654785156,294.1499938964844,261.9073486328125,261.3070983886719,264.8832092285156,261.97772216796875,287.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.320859909057617,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0001196558805531,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.306568244937809e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0005977057735435,289.09234619140625,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801583758900051e-08,0.0012748787412419,-0.0982027426362037,0.0,0.0,0.0,-0.0236586909741163,60.0,-22.52299118041992,-0.0,-1.1082160966680021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0001196558805531,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001260034041479,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.306568244937809e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119201660156,0.0,0.0,0.0005977057735435,289.09234619140625,294.1499938964844,261.791015625,261.19390869140625,264.8148193359375,261.8591613769531,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749168090522,3.801583758900051e-08,0.0012748787412419,-0.0982027426362037,0.0,0.0,0.0,-0.0236586909741163,60.0,-22.52299118041992,-0.0,-1.1082160966680021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,0.000119902411825,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,0.0001262630103155,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,9.325743303634226e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,0.0001262630103155,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.305419921875,0.0,0.0,0.0005989372730255,289.0855407714844,294.1499938964844,261.7335205078125,261.1379699707031,264.78009033203125,261.800537109375,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775436043739,3.832309047879789e-08,0.001277505303733,-0.098996490240097,0.0,0.0,0.0,-0.0238110069185495,60.0,-22.61825561523437,-0.0,-1.1127873023042413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,0.0001201259583467,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594055175781,0.0,0.0,0.0001264984166482,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,9.34312993194908e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0001264984166482,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29888916015625,0.0,0.0,0.0006000539287924,289.0787353515625,294.1499938964844,261.676513671875,261.0824890136719,264.7450561523437,261.742431640625,287.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799256946891,3.86017013909168e-08,0.0012798870448023,-0.0997160822153091,0.0,0.0,0.0,-0.0239491239190101,60.0,-22.70922088623047,-0.0,-1.116940424594759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,0.0001205151056637,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001269082131329,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.37339718802832e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0001269082131329,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0006019978318363,289.0650939941406,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840720592066,3.90867072042056e-08,0.0012840329436585,-0.1009683907032013,0.0,0.0,0.0,-0.0241895541548728,60.0,-22.87837791442871,-0.0,-1.1241886710422477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,0.0001205151056637,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,0.0001269082131329,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.37339718802832e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0001269082131329,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0006019978318363,289.0650939941406,294.1499938964844,261.5640869140625,260.97314453125,264.6741027832031,261.6279296875,287.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840720592066,3.90867072042056e-08,0.0012840329436585,-0.1009683907032013,0.0,0.0,0.0,-0.0241895541548728,60.0,-22.87837791442871,-0.0,-1.1241886710422477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.00012083400361,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0001272440276807,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.398200927535072e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.0001272440276807,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,0.0006035908008925,289.0513916015625,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874699896201,3.9484152836166686e-08,0.001287430524826,-0.1019942685961723,0.0,0.0,0.0,-0.0243865810334682,60.0,-23.031763076782227,-0.0,-1.1301457902845868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.00012083400361,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3312683105469,0.0,0.0,0.0001272440276807,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.398200927535072e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153686523437,0.0,0.0,0.0001272440276807,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,0.0006035908008925,289.0513916015625,294.1499938964844,261.4540710449219,260.8661804199219,264.6020202636719,261.515869140625,287.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874699896201,3.9484152836166686e-08,0.001287430524826,-0.1019942685961723,0.0,0.0,0.0,-0.0243865810334682,60.0,-23.031763076782227,-0.0,-1.1301457902845868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.0001210918126162,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001275155082112,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,9.418252739124e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0001275155227631,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0006048785871826,289.0376892089844,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902169255539,3.9805460261277403e-08,0.0012901771115139,-0.1028233990073204,0.0,0.0,0.0,-0.0245458632707595,60.0,-23.17070770263672,-0.0,-1.134973217631341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.0001210918126162,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.317138671875,0.0,0.0,0.0001275155082112,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,9.418252739124e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0001275155227631,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0006048785871826,289.0376892089844,294.1499938964844,261.3467102050781,260.7618408203125,264.5289611816406,261.406494140625,287.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902169255539,3.9805460261277403e-08,0.0012901771115139,-0.1028233990073204,0.0,0.0,0.0,-0.0245458632707595,60.0,-23.17070770263672,-0.0,-1.134973217631341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.0001212944625876,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.000127728912048,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,9.434013918507844e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.000127728912048,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0006058908766135,289.02392578125,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.30010986328125,287.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.005801557127597e-08,0.0012923360336571,-0.1034749671816825,0.0,0.0,0.0,-0.0246710628271102,60.0,-23.296173095703125,-0.0,-1.138774905484752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,0.0001212944625876,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.000127728912048,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,9.434013918507844e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.000127728912048,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0006058908766135,289.02392578125,294.1499938964844,261.2423400878906,260.66046142578125,264.4550170898437,261.30010986328125,287.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923760805279,4.005801557127597e-08,0.0012923360336571,-0.1034749671816825,0.0,0.0,0.0,-0.0246710628271102,60.0,-23.296173095703125,-0.0,-1.138774905484752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001213780415127,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806396484375,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,0.0006063083419576,289.0170288085937,294.1499938964844,261.1913452148437,260.6109313964844,264.41778564453125,261.2480163574219,287.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.01621811363384e-08,0.0012932264944538,-0.10374366492033,0.0,0.0,0.0,-0.0247227009385824,60.0,-23.35433578491211,-0.0,-1.1403447075508669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.000121447861602,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,0.0001278904528589,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,9.445945033803582e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.273681640625,0.0,0.0,0.0001278904528589,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0006066571222618,289.0101318359375,294.1499938964844,261.1412353515625,260.5622863769531,264.38037109375,261.19683837890625,287.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940106680616,4.0249201305186944e-08,0.0012939705047756,-0.1039681211113929,0.0,0.0,0.0,-0.0247658398002386,60.0,-23.40912437438965,-0.0,-1.141657008929542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.0001215532902278,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001280014694202,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.454145038034768e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001280014694202,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.0006071837851777,288.996337890625,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.038058776245634e-08,0.0012950936798006,-0.1043069809675216,0.0,0.0,0.0,-0.0248309709131717,60.0,-23.51012420654297,-0.0,-1.1436397073794069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,0.0001215532902278,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001280014694202,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.454145038034768e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,0.0001280014694202,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.0006071837851777,288.996337890625,294.1499938964844,261.043701171875,260.4676208496094,264.3051147460937,261.09698486328125,287.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951339595019,4.038058776245634e-08,0.0012950936798006,-0.1043069809675216,0.0,0.0,0.0,-0.0248309709131717,60.0,-23.51012420654297,-0.0,-1.1436397073794069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001216113596456,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.000128062616568,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26129150390625,0.0,0.0,9.45866122492589e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000128062616568,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.000607473833952,288.9825134277344,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0011291503906,287.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957527069374,4.0452945881952473e-08,0.0012957123108208,-0.1044935956597328,0.0,0.0,0.0,-0.0248668435961008,60.0,-23.597755432128903,-0.0,-1.1447324510527325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0001216113596456,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.000128062616568,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26129150390625,0.0,0.0,9.45866122492589e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000128062616568,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.000607473833952,288.9825134277344,294.1499938964844,260.95001220703125,260.37677001953125,264.2293395996094,261.0011291503906,287.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957527069374,4.0452945881952473e-08,0.0012957123108208,-0.1044935956597328,0.0,0.0,0.0,-0.0248668435961008,60.0,-23.597755432128903,-0.0,-1.1447324510527325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318725585937,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.000607582333032,288.9686584472656,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.674644470214844,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549743652344,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318725585937,0.0,0.0,0.0001280854921787,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.000607582333032,288.9686584472656,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,287.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633852481842,0.0,0.0,0.0,-0.0248802602291107,60.0,-23.674644470214844,-0.0,-1.1451412973428889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001216325254063,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001280849101021,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,9.46030777413398e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178955078125,0.0,0.0,0.0001280849101021,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0006075795972719,288.954833984375,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177490234375,287.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959782034158,4.047930346473549e-08,0.0012959376908838,-0.1045615598559379,0.0,0.0,0.0,-0.0248799100518226,60.0,-23.74389839172364,-0.0,-1.1451305681475789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001216325254063,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001280849101021,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23291015625,0.0,0.0,9.46030777413398e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178955078125,0.0,0.0,0.0001280849101021,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0006075795972719,288.954833984375,294.1499938964844,260.768798828125,260.2012939453125,264.07666015625,260.8177490234375,287.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959782034158,4.047930346473549e-08,0.0012959376908838,-0.1045615598559379,0.0,0.0,0.0,-0.0248799100518226,60.0,-23.74389839172364,-0.0,-1.1451305681475789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334899902344,0.0,0.0,0.0001216247183037,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.00012807668827,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257995605469,0.0,0.0,9.459700231673196e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.00012807668827,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.173095703125,0.0,0.0,0.0006075405399315,288.9479064941406,294.1499938964844,260.7241516113281,260.1581115722656,264.0382995605469,260.7727966308594,287.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958949664607,4.04695654765419e-08,0.001295854570344,-0.1045364439487457,0.0,0.0,0.0,-0.0248750820755958,60.0,-23.776649475097656,-0.0,-1.144983414747003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,0.0001216119271703,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,0.0001280632131965,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,9.458705608267336e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,0.0001280632277484,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0006074766861274,288.94097900390625,294.1499938964844,260.6797790527344,260.1152038574219,263.9998779296875,260.7281494140625,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957586441189,4.0453617344837773e-08,0.0012957182480022,-0.1044953167438507,0.0,0.0,0.0,-0.0248671770095825,60.0,-23.808008193969727,-0.0,-1.1447425407595805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,9.455592226004228e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0006072767428122,288.9271240234375,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.0403715928505335e-08,0.001295291702263,-0.1043666303157806,0.0,0.0,0.0,-0.0248424392193555,60.0,-23.86704444885254,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,0.0001215719021274,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,9.455592226004228e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.00012802107085,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.153076171875,0.0,0.0,0.0006072767428122,288.9271240234375,294.1499938964844,260.5918884277344,260.0302429199219,263.9228515625,260.6396789550781,287.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953320983797,4.0403715928505335e-08,0.001295291702263,-0.1043666303157806,0.0,0.0,0.0,-0.0248424392193555,60.0,-23.86704444885254,-0.0,-1.143988939134033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001215131778735,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001279592252103,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,9.451025107409804e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0001279592252103,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0006069833762012,288.91326904296875,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947063660249,4.033050871043997e-08,0.0012946659699082,-0.1041778251528739,0.0,0.0,0.0,-0.0248061474412679,60.0,-23.92096710205078,-0.0,-1.1428837609628317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001215131778735,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,0.0001279592252103,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903381347656,0.0,0.0,9.451025107409804e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176025390625,0.0,0.0,0.0001279592252103,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13970947265625,0.0,0.0,0.0006069833762012,288.91326904296875,294.1499938964844,260.505126953125,259.9464416503906,263.8456115722656,260.55242919921875,287.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947063660249,4.033050871043997e-08,0.0012946659699082,-0.1041778251528739,0.0,0.0,0.0,-0.0248061474412679,60.0,-23.92096710205078,-0.0,-1.1428837609628317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761474609375,0.0,0.0,9.445290925214068e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0006066151545383,288.8994140625,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.971010208129883,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761474609375,0.0,0.0,9.445290925214068e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0006066151545383,288.8994140625,294.1499938964844,260.41949462890625,259.86376953125,263.7682189941406,260.4661865234375,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.971010208129883,-0.0,-1.1414972078682697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,0.0001213494688272,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,0.0001277868286706,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.438292181584984e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0001277868432225,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.000606165616773,288.88555908203125,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812561035156,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929618824273,4.012644083672967e-08,0.0012929218355566,-0.1036514714360237,0.0,0.0,0.0,-0.0247049871832132,60.0,-24.016056060791016,-0.0,-1.1398059740486133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16912841796875,0.0,0.0,0.0001213494688272,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,0.0001277868286706,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,9.438292181584984e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,0.0001277868432225,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.000606165616773,288.88555908203125,294.1499938964844,260.3349914550781,259.78228759765625,263.6907043457031,260.3812561035156,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929618824273,4.012644083672967e-08,0.0012929218355566,-0.1036514714360237,0.0,0.0,0.0,-0.0247049871832132,60.0,-24.016056060791016,-0.0,-1.1398059740486133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
