time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619873046875,0.0,0.0,0.0001213000141433,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0001277347619179,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,9.434446110390128e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14117431640625,0.0,0.0,0.0001277347619179,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10626220703125,0.0,0.0,0.0006059186416678,288.878662109375,294.1499938964844,260.2931823730469,259.7419738769531,263.65191650390625,260.33917236328125,287.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292435103096,4.006480480711616e-08,0.0012923950562253,-0.1034924760460853,0.0,0.0,0.0,-0.0246744323521852,60.0,-24.03729820251465,-0.0,-1.1388771525844277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15484619140625,0.0,0.0,0.0001212465213029,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470947265625,0.0,0.0,0.0001276784314541,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,9.430284990230577e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342163085937,0.0,0.0,0.0001276784314541,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995788574219,0.0,0.0,0.0006056514102965,288.8717346191406,294.1499938964844,260.2516784667969,259.7019348144531,263.61309814453125,260.2974548339844,287.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291865017265,3.999812037136508e-08,0.0012918249703943,-0.1033204495906829,0.0,0.0,0.0,-0.0246413741260767,60.0,-24.057357788085938,-0.0,-1.1378727293731573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001211315320688,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329650878906,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.42134138313122e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,0.0001275573449674,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,0.0006050770170986,288.8578796386719,294.1499938964844,260.1695556640625,259.6227722167969,263.5354919433594,260.2147521972656,287.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906397460028,3.9854793243421234e-08,0.0012905999319627,-0.1029506772756576,0.0,0.0,0.0,-0.0245703235268592,60.0,-24.09514236450196,-0.0,-1.135715308464569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001211315320688,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329650878906,0.0,0.0,0.0001275573449674,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,9.42134138313122e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,0.0001275573449674,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,0.0006050770170986,288.8578796386719,294.1499938964844,260.1695556640625,259.6227722167969,263.5354919433594,260.2147521972656,287.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906397460028,3.9854793243421234e-08,0.0012905999319627,-0.1029506772756576,0.0,0.0,0.0,-0.0245703235268592,60.0,-24.09514236450196,-0.0,-1.135715308464569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0006044484907761,288.8440246582031,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.13336181640625,287.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.02449257299304,60.0,-24.129047393798828,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.0001210057016578,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,9.411554492544384e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,0.0001274248352274,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0006044484907761,288.8440246582031,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.13336181640625,287.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.02449257299304,60.0,-24.129047393798828,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0001208700123243,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001272819499718,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,9.401001443620773e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001272819499718,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0006037706625647,288.8302001953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0532531738281,287.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.952882110525025e-08,0.0012878136476501,-0.1021095439791679,0.0,0.0,0.0,-0.0244087316095829,60.0,-24.15949821472168,-0.0,-1.1308162584100501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0001208700123243,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001272819499718,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054077148437,0.0,0.0,9.401001443620773e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001272819499718,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0006037706625647,288.8302001953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0532531738281,287.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.952882110525025e-08,0.0012878136476501,-0.1021095439791679,0.0,0.0,0.0,-0.0244087316095829,60.0,-24.15949821472168,-0.0,-1.1308162584100501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001207271197927,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,9.389887418365106e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,0.0001271314831683,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,0.0006030569202266,288.8163452148437,294.1499938964844,259.9304504394531,259.3925170898437,263.3026733398437,259.97418212890625,287.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.935071291039095e-08,0.0012862912844866,-0.1016498729586601,0.0,0.0,0.0,-0.024320438504219,60.0,-24.18741798400879,-0.0,-1.12814397823513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978698730469,0.0,0.0,0.0001207271197927,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,9.389887418365106e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,0.0001271314831683,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,0.0006030569202266,288.8163452148437,294.1499938964844,259.9304504394531,259.3925170898437,263.3026733398437,259.97418212890625,287.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.935071291039095e-08,0.0012862912844866,-0.1016498729586601,0.0,0.0,0.0,-0.024320438504219,60.0,-24.18741798400879,-0.0,-1.12814397823513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,0.0001206529923365,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,0.0001270534121431,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.084228515625,0.0,0.0,9.384121949551628e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,0.0001270534121431,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0006026866030879,288.8094482421875,294.1499938964844,259.8916931152344,259.3551940917969,263.263916015625,259.93524169921875,287.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.925832103846005e-08,0.0012855015229433,-0.1014113947749137,0.0,0.0,0.0,-0.0242746379226446,60.0,-24.20010566711425,-0.0,-1.1267589883345865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001205774606205,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001269738713745,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,9.378246613778174e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.0001269738713745,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326843261719,0.0,0.0,0.0006023093010298,288.8025207519531,294.1499938964844,259.8532409667969,259.3182067871094,263.2252197265625,259.89654541015625,287.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847358593717,3.916417057325816e-08,0.0012846967438235,-0.1011683568358421,0.0,0.0,0.0,-0.0242279637604951,60.0,-24.21219062805176,-0.0,-1.125348489949829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,0.0001204227373818,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,9.366212907480076e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001268109481316,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0006015364197082,288.7886962890625,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.82012939453125,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830873019993,3.897131861663184e-08,0.0012830483028665,-0.1006704941391944,0.0,0.0,0.0,-0.0241323616355657,60.0,-24.234617233276367,-0.0,-1.1224621232486245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,0.0001204227373818,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624694824219,0.0,0.0,0.0001268109335796,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,9.366212907480076e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507507324219,0.0,0.0,0.0001268109481316,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0006015364197082,288.7886962890625,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.82012939453125,287.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830873019993,3.897131861663184e-08,0.0012830483028665,-0.1006704941391944,0.0,0.0,0.0,-0.0241323616355657,60.0,-24.234617233276367,-0.0,-1.1224621232486245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,0.0001202643761644,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,0.000126644183183,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.353896166430786e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.000126644183183,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0006007454358041,288.77490234375,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449951171875,287.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813612120226,-0.1001608669757843,0.0,0.0,0.0,-0.0240345168858766,60.0,-24.254817962646484,-0.0,-1.1195118077012013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,0.0001202643761644,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,0.000126644183183,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0490417480469,0.0,0.0,9.353896166430786e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.000126644183183,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.0006007454358041,288.77490234375,294.1499938964844,259.7026672363281,259.1732788085937,263.0706787109375,259.7449951171875,287.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813612120226,-0.1001608669757843,0.0,0.0,0.0,-0.0240345168858766,60.0,-24.254817962646484,-0.0,-1.1195118077012013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.0005999433924444,288.7610778808594,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796506052836,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-24.2730712890625,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001201038176077,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02301025390625,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.0005999433924444,288.7610778808594,294.1499938964844,259.6293334960937,259.10272216796875,262.9936828613281,259.6711730957031,287.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796506052836,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-24.2730712890625,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0005991374491713,288.7472839355469,294.1499938964844,259.5573425292969,259.0334167480469,262.9169006347656,259.5986633300781,287.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.289682388305664,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02032470703125,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,9.32885886868462e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001263051963178,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,0.0005991374491713,288.7472839355469,294.1499938964844,259.5573425292969,259.0334167480469,262.9169006347656,259.5986633300781,287.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.289682388305664,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199584960937,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013916015625,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0005987347685731,288.7403869628906,294.1499938964844,259.5218505859375,258.9992370605469,262.8785705566406,259.5628356933594,287.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-24.29748916625977,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0129089355469,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00689697265625,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99530029296875,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658203125,0.0,0.0,0.0005983342416584,288.73345947265625,294.1499938964844,259.4866943359375,258.96539306640625,262.8403015136719,259.5274353027344,287.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.304941177368164,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0005975412204861,288.7196655273437,294.1499938964844,259.4173889160156,258.898681640625,262.7640075683594,259.4575500488281,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.319089889526367,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.998779296875,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0005975412204861,288.7196655273437,294.1499938964844,259.4173889160156,258.898681640625,262.7640075683594,259.4575500488281,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.319089889526367,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0005967653705738,288.70587158203125,294.1499938964844,259.3494567871094,258.8332824707031,262.6879577636719,259.3890380859375,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.3323974609375,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783020019531,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0005967653705738,288.70587158203125,294.1499938964844,259.3494567871094,258.8332824707031,262.6879577636719,259.3890380859375,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.3323974609375,-0.0,-1.1047262660213165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0005960135604254,288.69207763671875,294.1499938964844,259.282958984375,258.7691955566406,262.6122131347656,259.3218994140625,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-24.34515380859375,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,0.0001193171046907,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,9.280219092033803e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538269042969,0.0,0.0,0.000125646663946,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257202148437,0.0,0.0,0.0005960135604254,288.69207763671875,294.1499938964844,259.282958984375,258.7691955566406,262.6122131347656,259.3218994140625,287.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.7593267165902944e-08,0.0012712687021121,-0.0971108004450798,0.0,0.0,0.0,-0.0234492216259241,60.0,-24.34515380859375,-0.0,-1.1019445622650893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001191727642435,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.26899301703088e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0005952925421297,288.67828369140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-24.35763931274414,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0001191727642435,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,0.0001254946546396,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,9.26899301703088e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94000244140625,0.0,0.0,0.0001254946546396,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123229980469,0.0,0.0,0.0005952925421297,288.67828369140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697683414444,3.741336129792217e-08,0.0012697308557108,-0.0966458171606063,0.0,0.0,0.0,-0.0233600381761789,60.0,-24.35763931274414,-0.0,-1.0992799559517152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0001191032642964,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0001254214730579,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,9.263587708119304e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0001254214730579,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056396484375,0.0,0.0,0.00059494539164,288.67138671875,294.1499938964844,259.1858215332031,258.6755676269531,262.49920654296875,259.22381591796875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690278235822,3.732674258571933e-08,0.0012689904542639,-0.0964219123125076,0.0,0.0,0.0,-0.0233170986175537,60.0,-24.36386108398437,-0.0,-1.097998136856404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,0.0001190358161693,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0001253504451597,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,9.258341015083717e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001253504451597,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8989562988281,0.0,0.0,0.0005946084856987,288.6644897460937,294.1499938964844,259.1541748046875,258.6450500488281,262.4617004394531,259.1918334960937,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.72426711692242e-08,0.0012682718224823,-0.0962045937776565,0.0,0.0,0.0,-0.0232754219323396,60.0,-24.37011909484864,-0.0,-1.0967547581230977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001189079630421,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,9.248396963812412e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,0.0005939698312431,288.65069580078125,294.1499938964844,259.0919494628906,258.5849914550781,262.3869934082031,259.12896728515625,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-24.382888793945312,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283752441406,0.0,0.0,0.0001189079630421,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.00012521581084,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,9.248396963812412e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9123840332031,0.0,0.0,0.00012521581084,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8855895996094,0.0,0.0,0.0005939698312431,288.65069580078125,294.1499938964844,259.0919494628906,258.5849914550781,262.3869934082031,259.12896728515625,287.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669466668739,3.7083317749875284e-08,0.0012669096468016,-0.0957926213741302,0.0,0.0,0.0,-0.0231964252889156,60.0,-24.382888793945312,-0.0,-1.0943999484425149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0005933809443376,288.63690185546875,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39619827270508,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9143371582031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0005933809443376,288.63690185546875,294.1499938964844,259.0311889648437,258.5263366699219,262.3126525878906,259.0675048828125,287.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39619827270508,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0005928506725467,288.6230773925781,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41036796569824,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002685546875,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949890136719,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0005928506725467,288.6230773925781,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.41036796569824,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.000592385942582,288.6092834472656,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.425683975219727,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
