time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.000592385942582,288.6092834472656,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.425683975219727,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83868408203125,0.0,0.0,0.0005921798874624,288.60235595703125,294.1499938964844,258.88580322265625,258.3857421875,262.1285705566406,258.92022705078125,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.43386459350586,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665466308594,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670654296875,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,0.0005919947871007,288.595458984375,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.442481994628903,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,0.0005916846566833,288.58160400390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.461042404174805,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525695800781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,9.21281534829177e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81854248046875,0.0,0.0,0.0005916846566833,288.58160400390625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,287.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,-0.0229137632995843,60.0,-24.461042404174805,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.839111328125,0.0,0.050000000745058,9.209362178808078e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8051147460937,0.0,0.050000000745058,0.0005914628272876,288.5677490234375,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.1663818359375,1.0,0.0982355028390884,0.0,0.0,1.0,1.0,-0.0012615986634045,3.645777724159417e-08,0.0012615621089935,-0.0941749811172485,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.481689453125,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.050000000745058,0.0001184060820378,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.839111328125,0.0,0.050000000745058,9.209362178808078e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.050000000745058,0.0001246873143827,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8051147460937,0.0,0.050000000745058,0.0005914628272876,288.5677490234375,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.1663818359375,1.0,0.0982355028390884,0.0,0.0,1.0,1.0,-0.0012615986634045,3.645777724159417e-08,0.0012615621089935,-0.0941749811172485,0.0,0.0,0.0,-0.0228863265365362,60.0,-24.481689453125,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739196777344,0.632658839225769,0.050000000745058,0.040843840688467,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.632658839225769,0.050000000745058,0.0430105291306972,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67291259765625,0.632658839225769,0.050000000745058,0.0317674316465854,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.632658839225769,0.050000000745058,0.0430105328559875,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.632658839225769,0.050000000745058,0.2040234357118606,287.46368408203125,291.1499938964844,258.7240600585937,258.2286682128906,276.6679382324219,281.6553039550781,286.801025390625,1.0,0.1095240786671638,0.0,0.0,1.0,1.0,-0.4350523352622986,2.386244943863858e-07,0.4350520968437195,-0.1503455936908722,0.0,0.0,0.0,10.122061729431152,60.0,-1313.464599609375,-0.0,12.233583450317385,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.6306406855583191,0.050000000745058,0.0452386550605297,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.6306406855583191,0.050000000745058,0.0476384796202182,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.6306406855583191,0.050000000745058,0.035185620188713,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.6306406855583191,0.050000000745058,0.0476384796202182,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843078613281,0.6306406855583191,0.050000000745058,0.2259764373302459,286.2631225585937,291.1499938964844,258.6986694335937,258.2035522460937,280.6227722167969,290.65496826171875,285.7402648925781,1.0,0.1209426522254943,0.3171808421611786,0.3171808421611786,0.9883000254631042,1.0,-0.4820252954959869,0.0571518130600452,0.4248734712600708,-0.0985619500279426,0.0,0.0,0.0,12.465227127075195,60.0,-1701.8623046875,-0.0,16.63728904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0456839241087436,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0481073707342147,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0355319418013095,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0481073707342147,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.2282006591558456,284.8948974609375,291.1499938964844,258.6494140625,258.1540832519531,280.76043701171875,291.2165832519531,284.6650085449219,1.0,0.1404842585325241,0.4898205995559692,0.4898205995559692,0.9766000509262084,1.0,-0.4867708384990692,0.1419559270143509,0.3448149263858795,-0.0144704785197973,0.0,0.0,0.0,20.012556076049805,60.0,-1435.0770263671875,-0.0,23.15038108825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0456839241087436,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0481073707342147,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0355319418013095,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.0481073707342147,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.5704199075698853,0.050000000745058,0.2282006591558456,284.8948974609375,291.1499938964844,258.6494140625,258.1540832519531,280.76043701171875,291.2165832519531,284.6650085449219,1.0,0.1404842585325241,0.4898205995559692,0.4898205995559692,0.9766000509262084,1.0,-0.4867708384990692,0.1419559270143509,0.3448149263858795,-0.0144704785197973,0.0,0.0,0.0,20.012556076049805,60.0,-1435.0770263671875,-0.0,23.15038108825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8233337402344,305.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937725823561371e-21,-7.541611632005525e-21,2.6038860103925456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.5487627983093262,0.050000000745058,0.0458213463425636,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.5487627983093262,0.050000000745058,0.0482520870864391,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.5487627983093262,0.050000000745058,0.035638827830553,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.5487627983093262,0.050000000745058,0.0482520870864391,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.5487627983093262,0.050000000745058,0.2288871258497238,284.5989990234375,291.1499938964844,258.6255798339844,258.1297607421875,280.4437255859375,291.2117004394531,284.8213806152344,1.0,0.1489037424325943,0.5339829921722412,0.5339829921722412,0.970750093460083,1.0,-0.4882351160049438,0.1631515473127365,0.3250835537910461,0.0065196952782571,0.0,0.0,1.0,23.68914222717285,60.0,1073.092529296875,-7030.3154296875,26.306270599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79571533203125,308.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,3543.297119140625,18000.0,0.0,0.0,0.0115518271923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434995293617249,0.543502151966095,-2.595294517959701e-06,0.0,1.172363590740133e-05,0.0,0.0,18.76348876953125,0.0,0.0,0.0,0.3360220193862915,4.0,0.0,1.0
367560,290.4963684082031,297.1499938964844,293.1499938964844,0.0008476744405925,-76.92494201660156,286.5234375,0.5320767164230347,0.050000000745058,0.045952595770359,290.4169921875,297.1499938964844,293.1499938964844,0.0009194445447064,-87.86418151855469,286.6394958496094,0.5320767164230347,0.050000000745058,0.048390295356512,290.1102905273437,297.1499938964844,293.1499938964844,0.0008280243491753,-58.44356918334961,286.44598388671875,0.5320767164230347,0.050000000745058,0.0357409082353115,290.3452453613281,297.1499938964844,293.1499938964844,0.0009366240701638,-89.50588989257812,286.6603698730469,0.5320767164230347,0.050000000745058,0.048390295356512,291.2110290527344,297.1499938964844,293.1499938964844,0.0007328428910113,-332.2021484375,286.41094970703125,0.5320767164230347,0.050000000745058,0.2295427322387695,285.5818176269531,291.1499938964844,258.60223388671875,258.105712890625,280.0451965332031,291.2099609375,286.3120422363281,1.0,0.1564844995737075,0.5481942296028137,0.5481942296028137,0.9766000509262084,1.0,-0.4896336793899536,0.1689407378435135,0.3206929266452789,0.0121441362425684,0.0,0.0,1.0,27.201221466064453,60.0,2550.22607421875,-7439.58203125,29.342729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3919372558594,308.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,8291.8291015625,18000.0,0.0,0.0,0.0297460183501243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9235635995864868,0.9235706329345704,-7.054843536025146e-06,0.0,3.0188426535460167e-05,0.0,0.0,87.70013427734375,0.0,0.0,0.0,0.523044228553772,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017906295834109,-152.1507110595703,290.2207336425781,0.5093543529510498,0.050000000745058,0.0461918748915195,290.44586181640625,297.1499938964844,293.1499938964844,0.0019216020591557,-171.93911743164062,290.4070739746094,0.5093543529510498,0.050000000745058,0.0486422702670097,290.1444702148437,297.1499938964844,293.1499938964844,0.0019470411352813,-128.6743927001953,290.4159545898437,0.5093543529510498,0.050000000745058,0.035927016288042,290.37530517578125,297.1499938964844,293.1499938964844,0.0019641865510493,-175.74838256835938,290.4660949707031,0.5093543529510498,0.050000000745058,0.0486422702670097,291.2375183105469,297.1499938964844,293.1499938964844,0.0014274722198024,-605.8889770507812,289.72625732421875,0.5093543529510498,0.050000000745058,0.2307379841804504,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23199462890625,288.1484069824219,1.0,0.1693480461835861,0.566667914390564,0.566667914390564,0.9883000254631042,1.0,-0.4921834170818329,0.1761002540588379,0.316083163022995,0.0190150737762451,0.0,0.0,1.0,33.60391616821289,60.0,2355.89697265625,-7289.70068359375,34.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21124267578125,306.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,14805.3876953125,18000.0,0.0,0.0,0.0672156438231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375794649124146,1.237592101097107,-1.264887487195665e-05,0.0,6.821533315815032e-05,0.0,0.0,210.75320434570312,0.0,0.0,0.0,0.6810904741287231,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017906295834109,-152.1507110595703,290.2207336425781,0.5093543529510498,0.050000000745058,0.0461918748915195,290.44586181640625,297.1499938964844,293.1499938964844,0.0019216020591557,-171.93911743164062,290.4070739746094,0.5093543529510498,0.050000000745058,0.0486422702670097,290.1444702148437,297.1499938964844,293.1499938964844,0.0019470411352813,-128.6743927001953,290.4159545898437,0.5093543529510498,0.050000000745058,0.035927016288042,290.37530517578125,297.1499938964844,293.1499938964844,0.0019641865510493,-175.74838256835938,290.4660949707031,0.5093543529510498,0.050000000745058,0.0486422702670097,291.2375183105469,297.1499938964844,293.1499938964844,0.0014274722198024,-605.8889770507812,289.72625732421875,0.5093543529510498,0.050000000745058,0.2307379841804504,287.793701171875,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.23199462890625,288.1484069824219,1.0,0.1693480461835861,0.566667914390564,0.566667914390564,0.9883000254631042,1.0,-0.4921834170818329,0.1761002540588379,0.316083163022995,0.0190150737762451,0.0,0.0,1.0,33.60391616821289,60.0,2355.89697265625,-7289.70068359375,34.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21124267578125,306.8001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,14805.3876953125,18000.0,0.0,0.0,0.0672156438231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375794649124146,1.237592101097107,-1.264887487195665e-05,0.0,6.821533315815032e-05,0.0,0.0,210.75320434570312,0.0,0.0,0.0,0.6810904741287231,4.0,0.0,1.0
367740,290.5650329589844,297.1499938964844,293.1499938964844,0.0022703409194946,-188.56646728515625,291.6327209472656,0.5007571578025818,0.050000000745058,0.0463103875517845,290.468017578125,297.1499938964844,293.1499938964844,0.0024317251518368,-212.6600799560547,291.8600769042969,0.5007571578025818,0.050000000745058,0.0487670674920082,290.1692810058594,297.1499938964844,293.1499938964844,0.0025178422220051,-162.61805725097656,291.9620361328125,0.5007571578025818,0.050000000745058,0.0360191911458969,290.3983459472656,297.1499938964844,293.1499938964844,0.0024866482708603,-217.45147705078125,291.9366149902344,0.5007571578025818,0.050000000745058,0.0487670674920082,291.2586364746094,297.1499938964844,293.1499938964844,0.0017815469764173,-739.2218017578125,290.9574890136719,0.5007571578025818,0.050000000745058,0.2313299775123596,288.5093994140625,291.1499938964844,258.532958984375,258.0326232910156,279.4510192871094,291.252197265625,288.78662109375,1.0,0.1753372400999069,0.5731489658355713,0.5731489658355713,0.9948327541351318,1.0,-0.4934462606906891,0.1785543709993362,0.314891904592514,0.0213315933942794,0.0,0.0,1.0,36.77492904663086,60.0,1984.3052978515625,-7154.61865234375,37.70832824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3441162109375,306.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,16377.9736328125,18000.0,0.0,0.0,0.08793256431818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016471862792969,1.3016611337661743,-1.3992403182783164e-05,0.0,8.92403768375516e-05,0.0,0.0,245.20831298828125,0.0,0.0,0.0,0.7133123874664307,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.0026267834473401,-214.75616455078125,292.588623046875,0.4952730238437652,0.050000000745058,0.0463961884379386,290.4867858886719,297.1499938964844,293.1499938964844,0.0028126088436692,-242.060791015625,292.8468933105469,0.4952730238437652,0.050000000745058,0.0488574206829071,290.1899108886719,297.1499938964844,293.1499938964844,0.0029448901768773,-187.127670288086,293.0150146484375,0.4952730238437652,0.050000000745058,0.0360859222710132,290.4179992675781,297.1499938964844,293.1499938964844,0.002876658225432,-247.5335388183593,292.9354553222656,0.4952730238437652,0.050000000745058,0.0488574206829071,291.2767028808594,297.1499938964844,293.1499938964844,0.002043520566076,-834.9132080078125,291.7847900390625,0.4952730238437652,0.050000000745058,0.231758564710617,288.9776611328125,291.1499938964844,258.5142517089844,258.0124816894531,279.3744506835937,291.2698669433594,289.2206726074219,1.0,0.1795380264520645,0.5770093202590942,0.5770093202590942,1.0,1.0,-0.4943605661392212,0.1800176948308944,0.3143428564071655,0.0226976778358221,0.0,0.0,1.0,39.07065963745117,60.0,1714.824462890625,-7066.1552734375,39.733436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.828369140625,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17061.6875,19080.0,0.0,0.0,0.1038234755396843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285386562347412,1.3285531997680664,-1.4576528883480933e-05,0.0,0.0001053676314768,0.0,0.0,260.72222900390625,0.0,0.0,0.0,0.7418296933174133,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555934205651,-265.61199951171875,294.4014587402344,0.4855983853340149,0.050000000745058,0.0465652719140052,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989640746265,-299.4937744140625,294.7251281738281,0.4855983853340149,0.050000000745058,0.0490354746580123,290.2373962402344,297.1499938964844,293.1499938964844,0.0038329565431922,-235.0985565185547,295.02325439453125,0.4855983853340149,0.050000000745058,0.0362174324691295,290.46435546875,297.1499938964844,293.1499938964844,0.0036821765825152,-306.2098999023437,294.8354187011719,0.4855983853340149,0.050000000745058,0.0490354746580123,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720980484038,-1019.5987548828124,293.3460998535156,0.4855983853340149,0.050000000745058,0.2326031774282455,289.85693359375,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,291.3121032714844,290.04791259765625,1.0,0.187519684433937,0.5826618671417236,0.5826618671417236,1.0,1.0,-0.4961623251438141,0.1823615729808807,0.3138007521629333,0.0248566586524248,0.0,0.0,1.0,43.59479141235352,48.0,1241.189208984375,-6971.572265625,43.74581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15985107421875,304.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.076171875,19080.0,0.0,0.0,0.1373524367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882590532302856,1.388274908065796,-1.5916470147203654e-05,0.0,0.0001393952552461,0.0,0.0,297.486572265625,0.0,0.0,0.0,0.7586014270782471,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555934205651,-265.61199951171875,294.4014587402344,0.4855983853340149,0.050000000745058,0.0465652719140052,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989640746265,-299.4937744140625,294.7251281738281,0.4855983853340149,0.050000000745058,0.0490354746580123,290.2373962402344,297.1499938964844,293.1499938964844,0.0038329565431922,-235.0985565185547,295.02325439453125,0.4855983853340149,0.050000000745058,0.0362174324691295,290.46435546875,297.1499938964844,293.1499938964844,0.0036821765825152,-306.2098999023437,294.8354187011719,0.4855983853340149,0.050000000745058,0.0490354746580123,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720980484038,-1019.5987548828124,293.3460998535156,0.4855983853340149,0.050000000745058,0.2326031774282455,289.85693359375,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,291.3121032714844,290.04791259765625,1.0,0.187519684433937,0.5826618671417236,0.5826618671417236,1.0,1.0,-0.4961623251438141,0.1823615729808807,0.3138007521629333,0.0248566586524248,0.0,0.0,1.0,43.59479141235352,48.0,1241.189208984375,-6971.572265625,43.74581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15985107421875,304.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18630.076171875,19080.0,0.0,0.0,0.1373524367809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882590532302856,1.388274908065796,-1.5916470147203654e-05,0.0,0.0001393952552461,0.0,0.0,297.486572265625,0.0,0.0,0.0,0.7586014270782471,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039954241365194,-306.9063720703125,295.8619384765625,0.4832541346549988,0.050000000745058,0.0466085262596607,290.5743103027344,297.1499938964844,293.1499938964844,0.0043027698993682,-346.655029296875,296.2477111816406,0.4832541346549988,0.050000000745058,0.0490810200572013,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410504728555,-274.6473083496094,296.6557922363281,0.4832541346549988,0.050000000745058,0.0362510755658149,290.51080322265625,297.1499938964844,293.1499938964844,0.0044036135077476,-354.2392578125,296.3735046386719,0.4832541346549988,0.050000000745058,0.0490810200572013,291.36114501953125,297.1499938964844,293.1499938964844,0.0030243271030485,-1168.5711669921875,294.5980834960937,0.4832541346549988,0.050000000745058,0.2328192293643951,290.5580749511719,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.35430908203125,290.7128601074219,1.0,0.1890192180871963,0.5858667492866516,0.5858667492866516,1.0,1.0,-0.4966235160827636,0.1834767311811447,0.3131467998027801,0.0259664710611104,0.0,0.0,1.0,44.75262451171875,36.0,931.386962890625,-6978.02978515625,44.77703475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.453125,19080.0,0.0,0.0,0.1663684248924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003297090530396,1.4003459215164185,-1.6194453564821742e-05,0.0,0.0001688428019406,0.0,0.0,305.3140563964844,0.0,0.0,0.0,0.7646576762199402,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039954241365194,-306.9063720703125,295.8619384765625,0.4832541346549988,0.050000000745058,0.0466085262596607,290.5743103027344,297.1499938964844,293.1499938964844,0.0043027698993682,-346.655029296875,296.2477111816406,0.4832541346549988,0.050000000745058,0.0490810200572013,290.2834777832031,297.1499938964844,293.1499938964844,0.0046410504728555,-274.6473083496094,296.6557922363281,0.4832541346549988,0.050000000745058,0.0362510755658149,290.51080322265625,297.1499938964844,293.1499938964844,0.0044036135077476,-354.2392578125,296.3735046386719,0.4832541346549988,0.050000000745058,0.0490810200572013,291.36114501953125,297.1499938964844,293.1499938964844,0.0030243271030485,-1168.5711669921875,294.5980834960937,0.4832541346549988,0.050000000745058,0.2328192293643951,290.5580749511719,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,291.35430908203125,290.7128601074219,1.0,0.1890192180871963,0.5858667492866516,0.5858667492866516,1.0,1.0,-0.4966235160827636,0.1834767311811447,0.3131467998027801,0.0259664710611104,0.0,0.0,1.0,44.75262451171875,36.0,931.386962890625,-6978.02978515625,44.77703475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08642578125,304.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18955.453125,19080.0,0.0,0.0,0.1663684248924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003297090530396,1.4003459215164185,-1.6194453564821742e-05,0.0,0.0001688428019406,0.0,0.0,305.3140563964844,0.0,0.0,0.0,0.7646576762199402,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042927558533847,-324.9284362792969,296.4974365234375,0.4844541549682617,0.050000000745058,0.0465863235294818,290.5953063964844,297.1499938964844,293.1499938964844,0.0046338392421603,-367.3115539550781,296.91229248046875,0.4844541549682617,0.050000000745058,0.0490576438605785,290.3054504394531,297.1499938964844,293.1499938964844,0.0050271837972104,-292.02447509765625,297.3699645996094,0.4844541549682617,0.050000000745058,0.0362338088452816,290.5336608886719,297.1499938964844,293.1499938964844,0.0047426219098269,-375.17767333984375,297.0434875488281,0.4844541549682617,0.050000000745058,0.0490576438605785,291.3813781738281,297.1499938964844,293.1499938964844,0.0032287528738379,-1233.063232421875,295.1404724121094,0.4844541549682617,0.050000000745058,0.2327083349227905,290.86053466796875,291.1499938964844,258.4161682128906,257.90350341796875,279.1959228515625,291.3747253417969,291.00323486328125,1.0,0.1878371834754943,0.5869143605232239,0.5869143605232239,1.0,1.0,-0.4963870644569397,0.1837064623832702,0.3126806020736694,0.0262530352920293,0.0,0.0,1.0,44.159027099609375,36.0,829.418212890625,-7018.57373046875,44.24783706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2309875488281,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,19014.501953125,20160.0,0.0,0.0,0.1789221316576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025089740753174,1.4025253057479858,-1.6244901416939683e-05,0.0,0.0001815832220017,0.0,0.0,306.7417907714844,0.0,0.0,0.0,0.7807509899139404,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045775482431054,-341.3955078125,297.08599853515625,0.4869417548179626,0.050000000745058,0.0465407446026802,290.6156921386719,297.1499938964844,293.1499938964844,0.0049529885873198,-386.180908203125,297.5278015136719,0.4869417548179626,0.050000000745058,0.0490096472203731,290.3265991210937,297.1499938964844,293.1499938964844,0.0054038423113524,-307.9399108886719,298.03204345703125,0.4869417548179626,0.050000000745058,0.0361983589828014,290.55621337890625,297.1499938964844,293.1499938964844,0.0050693387165665,-394.25384521484375,297.6628723144531,0.4869417548179626,0.050000000745058,0.0490096472203731,291.4010009765625,297.1499938964844,293.1499938964844,0.0034202837850898,-1291.5374755859375,295.64141845703125,0.4869417548179626,0.050000000745058,0.2324806600809097,291.1413879394531,291.1499938964844,258.3981628417969,257.8828430175781,279.18408203125,291.3945617675781,291.27618408203125,1.0,0.1855665892362594,0.5877142548561096,0.5877142548561096,1.0,1.0,-0.4959014654159546,0.1837774515151977,0.3121240139007568,0.0264128129929304,0.0,0.0,0.9922562837600708,42.94001770019531,25.0,760.726318359375,-7092.44873046875,43.16273880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4716186523437,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,19800.02734375,20160.0,0.0,0.0,0.1901274919509887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305803775787354,1.4305973052978516,-1.6905483789741993e-05,0.0,0.0001929552236106,0.0,0.0,325.58056640625,0.0,0.0,0.0,0.7814713716506958,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051157101988792,-370.11614990234375,298.1553649902344,0.4950365424156189,0.050000000745058,0.0464000664651393,290.6545715332031,297.1499938964844,293.1499938964844,0.0055616530589759,-419.04736328125,298.644287109375,0.4950365424156189,0.050000000745058,0.0488615036010742,290.36651611328125,297.1499938964844,293.1499938964844,0.0061361473053693,-335.7924194335937,299.233642578125,0.4950365424156189,0.050000000745058,0.036088939756155,290.5986328125,297.1499938964844,293.1499938964844,0.0056952554732561,-427.5427551269531,298.7867736816406,0.4950365424156189,0.050000000745058,0.0488615036010742,291.4380798339844,297.1499938964844,293.1499938964844,0.0037697139196097,-1392.2515869140625,296.5507507324219,0.4950365424156189,0.050000000745058,0.231777936220169,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4320983886719,291.7887878417969,1.0,0.1786101311445236,0.5888015031814575,0.5888015031814575,1.0,1.0,-0.494402527809143,0.1835885196924209,0.3108140230178833,0.0264678001403808,0.0,0.0,0.8882151246070862,39.17708587646485,25.0,675.2218017578125,-7238.6259765625,39.8262825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.181640625,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21047.642578125,20160.0,0.0,0.0,0.2084096223115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788968324661257,1.3789130449295044,-1.6305883036693558e-05,0.0,0.0002115092647727,0.0,0.0,299.0499267578125,0.0,0.0,0.0,0.7556272745132446,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051157101988792,-370.11614990234375,298.1553649902344,0.4950365424156189,0.050000000745058,0.0464000664651393,290.6545715332031,297.1499938964844,293.1499938964844,0.0055616530589759,-419.04736328125,298.644287109375,0.4950365424156189,0.050000000745058,0.0488615036010742,290.36651611328125,297.1499938964844,293.1499938964844,0.0061361473053693,-335.7924194335937,299.233642578125,0.4950365424156189,0.050000000745058,0.036088939756155,290.5986328125,297.1499938964844,293.1499938964844,0.0056952554732561,-427.5427551269531,298.7867736816406,0.4950365424156189,0.050000000745058,0.0488615036010742,291.4380798339844,297.1499938964844,293.1499938964844,0.0037697139196097,-1392.2515869140625,296.5507507324219,0.4950365424156189,0.050000000745058,0.231777936220169,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,291.4320983886719,291.7887878417969,1.0,0.1786101311445236,0.5888015031814575,0.5888015031814575,1.0,1.0,-0.494402527809143,0.1835885196924209,0.3108140230178833,0.0264678001403808,0.0,0.0,0.8882151246070862,39.17708587646485,25.0,675.2218017578125,-7238.6259765625,39.8262825012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.181640625,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21047.642578125,20160.0,0.0,0.0,0.2084096223115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788968324661257,1.3789130449295044,-1.6305883036693558e-05,0.0,0.0002115092647727,0.0,0.0,299.0499267578125,0.0,0.0,0.0,0.7556272745132446,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056349085643887,-395.1458740234375,299.10614013671875,0.502353310585022,0.050000000745058,0.0462869368493557,290.6910705566406,297.1499938964844,293.1499938964844,0.006155670620501,-447.593505859375,299.6343994140625,0.502353310585022,0.050000000745058,0.0487423725426197,290.4034423828125,297.1499938964844,293.1499938964844,0.0068699880503118,-360.1030578613281,300.3003234863281,0.502353310585022,0.050000000745058,0.0360009521245956,290.6369323730469,297.1499938964844,293.1499938964844,0.0063119260594248,-456.652099609375,299.78631591796875,0.502353310585022,0.050000000745058,0.0487423725426197,291.4723205566406,297.1499938964844,293.1499938964844,0.0040913010016083,-1478.7874755859375,297.3580322265625,0.502353310585022,0.050000000745058,0.2312128245830536,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.17318956553936,0.5895237326622009,0.5895237326622009,1.0,1.0,-0.4931969344615936,0.1833873987197876,0.309809535741806,0.026464594528079,0.0,0.0,0.7235841155052185,36.15110397338867,25.0,601.3624267578125,-7323.828125,37.15745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1152648925781,306.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,23284.005859375,19080.0,0.0,0.0,0.2211403101682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445804834365845,1.1445937156677246,-1.3221021617937367e-05,0.0,0.0002244293136755,0.0,0.0,191.6404266357422,0.0,0.0,0.0,0.6302603483200073,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056349085643887,-395.1458740234375,299.10614013671875,0.502353310585022,0.050000000745058,0.0462869368493557,290.6910705566406,297.1499938964844,293.1499938964844,0.006155670620501,-447.593505859375,299.6343994140625,0.502353310585022,0.050000000745058,0.0487423725426197,290.4034423828125,297.1499938964844,293.1499938964844,0.0068699880503118,-360.1030578613281,300.3003234863281,0.502353310585022,0.050000000745058,0.0360009521245956,290.6369323730469,297.1499938964844,293.1499938964844,0.0063119260594248,-456.652099609375,299.78631591796875,0.502353310585022,0.050000000745058,0.0487423725426197,291.4723205566406,297.1499938964844,293.1499938964844,0.0040913010016083,-1478.7874755859375,297.3580322265625,0.502353310585022,0.050000000745058,0.2312128245830536,292.1418762207031,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2527770996094,1.0,0.17318956553936,0.5895237326622009,0.5895237326622009,1.0,1.0,-0.4931969344615936,0.1833873987197876,0.309809535741806,0.026464594528079,0.0,0.0,0.7235841155052185,36.15110397338867,25.0,601.3624267578125,-7323.828125,37.15745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1152648925781,306.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,23284.005859375,19080.0,0.0,0.0,0.2211403101682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445804834365845,1.1445937156677246,-1.3221021617937367e-05,0.0,0.0002244293136755,0.0,0.0,191.6404266357422,0.0,0.0,0.0,0.6302603483200073,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635673046112,-419.3503112792969,299.9442443847656,0.5085788369178772,0.050000000745058,0.0462018065154552,290.7257080078125,297.1499938964844,293.1499938964844,0.0067668100818991,-475.041259765625,300.50701904296875,0.5085788369178772,0.050000000745058,0.0486527271568775,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471818611025,-383.53076171875,301.2465515136719,0.5085788369178772,0.050000000745058,0.0359347388148307,290.6713562011719,297.1499938964844,293.1499938964844,0.006954672280699,-484.9266052246094,300.6724548339844,0.5085788369178772,0.050000000745058,0.0486527271568775,291.5037841796875,297.1499938964844,293.1499938964844,0.0044031064026057,-1561.767578125,298.0579528808594,0.5085788369178772,0.050000000745058,0.2307875901460647,292.52984619140625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60015869140625,1.0,0.1688760071992874,0.5900473594665527,0.5900473594665527,0.9995612502098083,1.0,-0.4922897815704345,0.1832326650619506,0.3090571165084839,0.0264665279537439,0.0,0.0,0.5120660662651062,33.8741340637207,25.0,398.9830017089844,-7024.54931640625,35.15757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2301940917969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.3515625,19080.0,0.0,0.0,0.227964386343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556494235992432,0.6556574106216431,-7.968207683006767e-06,0.0,0.0002313548611709,0.0,0.0,57.59444808959961,0.0,0.0,0.0,0.4411421716213226,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635673046112,-419.3503112792969,299.9442443847656,0.5085788369178772,0.050000000745058,0.0462018065154552,290.7257080078125,297.1499938964844,293.1499938964844,0.0067668100818991,-475.041259765625,300.50701904296875,0.5085788369178772,0.050000000745058,0.0486527271568775,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471818611025,-383.53076171875,301.2465515136719,0.5085788369178772,0.050000000745058,0.0359347388148307,290.6713562011719,297.1499938964844,293.1499938964844,0.006954672280699,-484.9266052246094,300.6724548339844,0.5085788369178772,0.050000000745058,0.0486527271568775,291.5037841796875,297.1499938964844,293.1499938964844,0.0044031064026057,-1561.767578125,298.0579528808594,0.5085788369178772,0.050000000745058,0.2307875901460647,292.52984619140625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.60015869140625,1.0,0.1688760071992874,0.5900473594665527,0.5900473594665527,0.9995612502098083,1.0,-0.4922897815704345,0.1832326650619506,0.3090571165084839,0.0264665279537439,0.0,0.0,0.5120660662651062,33.8741340637207,25.0,398.9830017089844,-7024.54931640625,35.15757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2301940917969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23691.3515625,19080.0,0.0,0.0,0.227964386343956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556494235992432,0.6556574106216431,-7.968207683006767e-06,0.0,0.0002313548611709,0.0,0.0,57.59444808959961,0.0,0.0,0.0,0.4411421716213226,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124704994261,-452.0451354980469,300.6407165527344,0.5139855742454529,0.050000000745058,0.0461353845894336,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294948183,-512.0923461914062,301.2459716796875,0.5139855742454529,0.050000000745058,0.0485827811062336,290.46990966796875,297.1499938964844,293.1499938964844,0.0086409104987978,-414.6610412597656,302.06964111328125,0.5139855742454529,0.050000000745058,0.0358830764889717,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636293135583,-523.1235961914062,301.4301452636719,0.5139855742454529,0.050000000745058,0.0485827811062336,291.5321044921875,297.1499938964844,293.1499938964844,0.00476806005463,-1675.4149169921875,298.58367919921875,0.5139855742454529,0.050000000745058,0.2304558008909225,292.64959716796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6143493652344,1.0,0.1654251962900161,0.5904494524002075,0.5904494524002075,0.9991225600242616,1.0,-0.4915820062160492,0.1831096112728119,0.3084723949432373,0.0264698881655931,0.0,0.0,0.2996297478675842,32.09758377075195,25.0,-124.81180572509766,-6025.140625,33.602203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5772705078125,305.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,21434.439453125,19080.0,0.0,0.0,0.2275674045085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833389341831207,0.2833443284034729,-5.392729690356646e-06,0.0,0.0002309519768459,0.0,0.0,14.676477432250977,0.0,0.0,0.0,0.3218460381031036,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124704994261,-452.0451354980469,300.6407165527344,0.5139855742454529,0.050000000745058,0.0461353845894336,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294948183,-512.0923461914062,301.2459716796875,0.5139855742454529,0.050000000745058,0.0485827811062336,290.46990966796875,297.1499938964844,293.1499938964844,0.0086409104987978,-414.6610412597656,302.06964111328125,0.5139855742454529,0.050000000745058,0.0358830764889717,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636293135583,-523.1235961914062,301.4301452636719,0.5139855742454529,0.050000000745058,0.0485827811062336,291.5321044921875,297.1499938964844,293.1499938964844,0.00476806005463,-1675.4149169921875,298.58367919921875,0.5139855742454529,0.050000000745058,0.2304558008909225,292.64959716796875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6143493652344,1.0,0.1654251962900161,0.5904494524002075,0.5904494524002075,0.9991225600242616,1.0,-0.4915820062160492,0.1831096112728119,0.3084723949432373,0.0264698881655931,0.0,0.0,0.2996297478675842,32.09758377075195,25.0,-124.81180572509766,-6025.140625,33.602203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5772705078125,305.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,21434.439453125,19080.0,0.0,0.0,0.2275674045085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833389341831207,0.2833443284034729,-5.392729690356646e-06,0.0,0.0002309519768459,0.0,0.0,14.676477432250977,0.0,0.0,0.0,0.3218460381031036,4.0,0.0,1.0
