time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072429217398166,-475.8255615234375,300.92974853515625,0.5164020657539368,0.050000000745058,0.0461077131330966,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437632277607,-539.04736328125,301.56549072265625,0.5164020657539368,0.050000000745058,0.048553641885519,290.48455810546875,297.1499938964844,293.1499938964844,0.0093258470296859,-437.0504455566406,302.4434509277344,0.5164020657539368,0.050000000745058,0.0358615517616272,290.7159423828125,297.1499938964844,293.1499938964844,0.008311403915286,-550.8304443359375,301.7618713378906,0.5164020657539368,0.050000000745058,0.048553641885519,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018993206322,-1759.57958984375,298.75567626953125,0.5164020657539368,0.050000000745058,0.2303175628185272,292.527099609375,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232788085937,1.0,0.1639640182256698,0.5906105041503906,0.5906105041503906,0.998903214931488,1.0,-0.4912871122360229,0.1830566078424453,0.3082304894924164,0.0264706723392009,0.0,0.0,0.2193197011947631,31.357446670532227,25.0,-474.2780456542969,-5428.03466796875,32.95549392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3533630371094,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,20378.8359375,18000.0,0.0,0.0,0.2241863906383514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943888217210769,0.1943937391042709,-4.921637355437269e-06,0.0,0.0002275206934427,0.0,0.0,8.938901901245117,0.0,0.0,0.0,0.2842456996440887,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077686328440904,-505.3375854492188,301.1915283203125,0.5186381340026855,0.050000000745058,0.0460831150412559,290.78546142578125,297.1499938964844,293.1499938964844,0.0086807627230882,-572.4865112304688,301.8654479980469,0.5186381340026855,0.050000000745058,0.0485277399420738,290.4981994628906,297.1499938964844,293.1499938964844,0.0101933954283595,-464.6994934082031,302.8085021972656,0.5186381340026855,0.050000000745058,0.0358424223959445,290.7288818359375,297.1499938964844,293.1499938964844,0.0089927045628428,-585.1537475585938,302.0762634277344,0.5186381340026855,0.050000000745058,0.0485277399420738,291.55645751953125,297.1499938964844,293.1499938964844,0.0052788625471293,-1865.064208984375,298.8739624023437,0.5186381340026855,0.050000000745058,0.2301947027444839,292.2752685546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.11529541015625,1.0,0.1626532226800918,0.5907438397407532,0.5907438397407532,0.9986536502838136,1.0,-0.4910250008106231,0.1830072551965713,0.3080177307128906,0.0264696031808853,0.0,0.0,0.1688321083784103,30.6995849609375,25.0,-787.346435546875,-4951.03466796875,32.38131332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18658447265625,304.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18792.87109375,18000.0,0.0,0.0,0.2186262756586074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445647031068802,0.1445691585540771,-4.464107860258082e-06,0.0,0.0002218778827227,0.0,0.0,5.96053409576416,0.0,0.0,0.0,0.2811232507228851,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.009056793525815,-572.6748046875,301.7166442871094,0.5226032137870789,0.050000000745058,0.0460417009890079,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835306897759,-648.6993408203125,302.480712890625,0.5226032137870789,0.050000000745058,0.0484841279685497,290.5228576660156,297.1499938964844,293.1499938964844,0.0124810459092259,-527.510009765625,303.5736999511719,0.5226032137870789,0.050000000745058,0.035810213536024,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220904901623,-663.2817993164062,302.7242431640625,0.5226032137870789,0.050000000745058,0.0484841279685497,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179575182497,-2108.515625,299.0658264160156,0.5226032137870789,0.050000000745058,0.2299878299236297,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4397888183594,1.0,0.1604197472333908,0.5909410119056702,0.5909410119056702,0.9981545805931092,1.0,-0.4905836880207062,0.1829170435667038,0.3076666593551636,0.0264612324535846,0.0,0.0,0.1546303927898407,29.591949462890625,25.0,-916.6702270507812,-4856.791015625,31.415924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96881103515625,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.05859375,18000.0,0.0,0.0,0.2011057883501052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208905130624771,0.1208947896957397,-4.274636467016535e-06,0.0,0.0002040968101937,0.0,0.0,4.750597953796387,0.0,0.0,0.0,0.2738292515277862,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.009056793525815,-572.6748046875,301.7166442871094,0.5226032137870789,0.050000000745058,0.0460417009890079,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835306897759,-648.6993408203125,302.480712890625,0.5226032137870789,0.050000000745058,0.0484841279685497,290.5228576660156,297.1499938964844,293.1499938964844,0.0124810459092259,-527.510009765625,303.5736999511719,0.5226032137870789,0.050000000745058,0.035810213536024,290.7524108886719,297.1499938964844,293.1499938964844,0.0107220904901623,-663.2817993164062,302.7242431640625,0.5226032137870789,0.050000000745058,0.0484841279685497,291.5767517089844,297.1499938964844,293.1499938964844,0.0059179575182497,-2108.515625,299.0658264160156,0.5226032137870789,0.050000000745058,0.2299878299236297,291.5954895019531,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4397888183594,1.0,0.1604197472333908,0.5909410119056702,0.5909410119056702,0.9981545805931092,1.0,-0.4905836880207062,0.1829170435667038,0.3076666593551636,0.0264612324535846,0.0,0.0,0.1546303927898407,29.591949462890625,25.0,-916.6702270507812,-4856.791015625,31.415924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96881103515625,304.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.05859375,18000.0,0.0,0.0,0.2011057883501052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208905130624771,0.1208947896957397,-4.274636467016535e-06,0.0,0.0002040968101937,0.0,0.0,4.750597953796387,0.0,0.0,0.0,0.2738292515277862,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651581496,-632.2513427734375,302.3327941894531,0.5271897315979004,0.050000000745058,0.0459969528019428,290.83111572265625,297.1499938964844,293.1499938964844,0.0121139865368604,-716.2298583984375,303.1814270019531,0.5271897315979004,0.050000000745058,0.0484370067715644,290.5468444824219,297.1499938964844,293.1499938964844,0.0185832884162664,-655.6624755859375,304.1083068847656,0.5611286163330078,0.0715548396110534,0.0416195839643478,290.7739562988281,297.1499938964844,293.1499938964844,0.0127263367176055,-732.4834594726562,303.4546203613281,0.5271897315979004,0.050000000745058,0.0484370067715644,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459576435387,-2323.896240234375,299.3750915527344,0.5271897315979004,0.050000000745058,0.229764312505722,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.03253173828125,1.0,0.1586882472038269,0.591606616973877,0.591606616973877,0.9976555705070496,1.0,-0.4971137344837188,0.1852925419807434,0.3118211925029754,0.027876827865839,0.0,0.0,0.1959200948476791,28.452775955200195,28.0,-580.0327758789062,-5344.09619140625,31.053340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5422058105469,306.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28125,18000.0,0.0,0.0,0.178792804479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363943666219711,0.1363986283540725,-4.258815351931844e-06,0.0,0.0001814519637264,0.0,0.0,5.358933448791504,0.0,0.0,0.0,0.2753828465938568,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651581496,-632.2513427734375,302.3327941894531,0.5271897315979004,0.050000000745058,0.0459969528019428,290.83111572265625,297.1499938964844,293.1499938964844,0.0121139865368604,-716.2298583984375,303.1814270019531,0.5271897315979004,0.050000000745058,0.0484370067715644,290.5468444824219,297.1499938964844,293.1499938964844,0.0185832884162664,-655.6624755859375,304.1083068847656,0.5611286163330078,0.0715548396110534,0.0416195839643478,290.7739562988281,297.1499938964844,293.1499938964844,0.0127263367176055,-732.4834594726562,303.4546203613281,0.5271897315979004,0.050000000745058,0.0484370067715644,291.59490966796875,297.1499938964844,293.1499938964844,0.0065459576435387,-2323.896240234375,299.3750915527344,0.5271897315979004,0.050000000745058,0.229764312505722,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.03253173828125,1.0,0.1586882472038269,0.591606616973877,0.591606616973877,0.9976555705070496,1.0,-0.4971137344837188,0.1852925419807434,0.3118211925029754,0.027876827865839,0.0,0.0,0.1959200948476791,28.452775955200195,28.0,-580.0327758789062,-5344.09619140625,31.053340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5422058105469,306.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28125,18000.0,0.0,0.0,0.178792804479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363943666219711,0.1363986283540725,-4.258815351931844e-06,0.0,0.0001814519637264,0.0,0.0,5.358933448791504,0.0,0.0,0.0,0.2753828465938568,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479103013873,-680.6339111328125,303.01141357421875,0.5354692935943604,0.050000000745058,0.0459233894944191,290.8522644042969,297.1499938964844,293.1499938964844,0.0141356047242879,-771.2354736328125,303.93218994140625,0.5354692935943604,0.050000000745058,0.0483595393598079,290.6322021484375,297.1499938964844,293.1499938964844,0.0601880885660648,-1226.53076171875,304.0533447265625,0.707654595375061,0.1203544810414314,0.0769402086734771,290.7952575683594,297.1499938964844,293.1499938964844,0.0147471399977803,-787.927001953125,304.1260070800781,0.5390512347221375,0.0574656277894973,0.0491494685411453,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228947490453,-2494.976806640625,299.79034423828125,0.5354692935943604,0.050000000745058,0.2293968349695205,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592640876770019,0.5958515405654907,0.5958515405654907,0.9971805810928344,1.0,-0.5397307276725769,0.2009292095899582,0.3388015031814575,0.0378021672368049,0.0,0.0,0.2487439513206482,26.857175827026367,25.0,-267.31463623046875,-6138.5615234375,33.60455703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4701538085937,307.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.328125,18000.0,0.0,0.0,0.1578323245048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658007055521011,0.1658050119876861,-4.297125997254625e-06,0.0,0.0001601797412149,0.0,0.0,6.623930931091309,0.0,0.0,0.0,0.2800873219966888,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119479103013873,-680.6339111328125,303.01141357421875,0.5354692935943604,0.050000000745058,0.0459233894944191,290.8522644042969,297.1499938964844,293.1499938964844,0.0141356047242879,-771.2354736328125,303.93218994140625,0.5354692935943604,0.050000000745058,0.0483595393598079,290.6322021484375,297.1499938964844,293.1499938964844,0.0601880885660648,-1226.53076171875,304.0533447265625,0.707654595375061,0.1203544810414314,0.0769402086734771,290.7952575683594,297.1499938964844,293.1499938964844,0.0147471399977803,-787.927001953125,304.1260070800781,0.5390512347221375,0.0574656277894973,0.0491494685411453,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228947490453,-2494.976806640625,299.79034423828125,0.5354692935943604,0.050000000745058,0.2293968349695205,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592640876770019,0.5958515405654907,0.5958515405654907,0.9971805810928344,1.0,-0.5397307276725769,0.2009292095899582,0.3388015031814575,0.0378021672368049,0.0,0.0,0.2487439513206482,26.857175827026367,25.0,-267.31463623046875,-6138.5615234375,33.60455703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4701538085937,307.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.328125,18000.0,0.0,0.0,0.1578323245048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658007055521011,0.1658050119876861,-4.297125997254625e-06,0.0,0.0001601797412149,0.0,0.0,6.623930931091309,0.0,0.0,0.0,0.2800873219966888,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247064754366,-720.7965087890625,303.7005615234375,0.5645045042037964,0.050000000745058,0.0457181259989738,290.887939453125,297.1499938964844,293.1499938964844,0.031772494316101,-1159.61865234375,304.1030578613281,0.6511407494544983,0.0871572941541671,0.0719839856028556,290.7585754394531,297.1499938964844,293.1499938964844,0.0921237543225288,-1683.3729248046875,304.0330505371094,0.8181379437446594,0.1585781425237655,0.1050005480647087,290.855224609375,297.1499938964844,293.1499938964844,0.0482165142893791,-1446.364990234375,304.0772399902344,0.7039621472358704,0.1051309332251548,0.0899416804313659,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370760798454,-2629.72607421875,300.2287902832031,0.5645045042037964,0.050000000745058,0.2283715009689331,290.7836303710937,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606201171875,1.0,0.1603858023881912,0.6031526923179626,0.6031526923179626,0.9967056512832642,1.0,-0.6492170095443726,0.2413643300533294,0.4078526496887207,0.0628445520997047,0.0,0.0,0.3046464323997497,22.37483596801757,28.0,-151.94338989257812,-7295.21240234375,40.26866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6185302734375,308.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.736328125,18000.0,0.0,0.0,0.1425019353628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044970989227295,0.2045014649629593,-4.365854692878202e-06,0.0,0.0001446213573217,0.0,0.0,8.403422355651855,0.0,0.0,0.0,0.2870950400829315,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135247064754366,-720.7965087890625,303.7005615234375,0.5645045042037964,0.050000000745058,0.0457181259989738,290.887939453125,297.1499938964844,293.1499938964844,0.031772494316101,-1159.61865234375,304.1030578613281,0.6511407494544983,0.0871572941541671,0.0719839856028556,290.7585754394531,297.1499938964844,293.1499938964844,0.0921237543225288,-1683.3729248046875,304.0330505371094,0.8181379437446594,0.1585781425237655,0.1050005480647087,290.855224609375,297.1499938964844,293.1499938964844,0.0482165142893791,-1446.364990234375,304.0772399902344,0.7039621472358704,0.1051309332251548,0.0899416804313659,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370760798454,-2629.72607421875,300.2287902832031,0.5645045042037964,0.050000000745058,0.2283715009689331,290.7836303710937,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606201171875,1.0,0.1603858023881912,0.6031526923179626,0.6031526923179626,0.9967056512832642,1.0,-0.6492170095443726,0.2413643300533294,0.4078526496887207,0.0628445520997047,0.0,0.0,0.3046464323997497,22.37483596801757,28.0,-151.94338989257812,-7295.21240234375,40.26866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6185302734375,308.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.736328125,18000.0,0.0,0.0,0.1425019353628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044970989227295,0.2045014649629593,-4.365854692878202e-06,0.0,0.0001446213573217,0.0,0.0,8.403422355651855,0.0,0.0,0.0,0.2870950400829315,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144663890823721,-742.5391845703125,304.0399780273437,0.5831582546234131,0.050000000745058,0.0456144288182258,290.9309997558594,297.1499938964844,293.1499938964844,0.051196314394474,-1499.72216796875,304.0764465332031,0.7302418351173401,0.1073739603161811,0.0926669538021087,290.82916259765625,297.1499938964844,293.1499938964844,0.1060605272650718,-1886.7181396484373,304.0290222167969,0.8695187568664551,0.175015851855278,0.1169652193784713,290.90704345703125,297.1499938964844,293.1499938964844,0.0655762553215026,-1762.01708984375,304.0590515136719,0.7691948413848877,0.124034084379673,0.1090024635195732,291.66229248046875,297.1499938964844,293.1499938964844,0.00790193118155,-2699.48681640625,300.4249572753906,0.5831582546234131,0.050000000745058,0.2278535217046737,290.7033386230469,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708374023437,1.0,0.1623637974262237,0.6060364246368408,0.6060364246368408,0.996468186378479,1.0,-0.7105287909507751,0.2643958330154419,0.4461329579353332,0.0770070627331733,0.0,0.0,0.3422536551952362,20.20496940612793,28.0,-179.71664428710938,-7950.82470703125,44.810035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3895568847656,308.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.634765625,18000.0,0.0,0.0,0.1380526274442672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313875257968902,0.2313919365406036,-4.4146649997856e-06,0.0,0.0001401058689225,0.0,0.0,9.709315299987791,0.0,0.0,0.0,0.2923845946788788,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182132218033075,-840.8418579101562,304.1301574707031,0.6285917162895203,0.066617801785469,0.0514507964253425,290.984619140625,297.1499938964844,293.1499938964844,0.0673397183418273,-1796.00732421875,304.0606384277344,0.7970530390739441,0.1249604672193527,0.110418751835823,290.9013061523437,297.1499938964844,293.1499938964844,0.1193953603506088,-2076.2265625,304.0267944335937,0.9272318482398988,0.1902479231357574,0.1279540210962295,290.96435546875,297.1499938964844,293.1499938964844,0.0803196802735328,-2046.8338623046875,304.04888916015625,0.8317760825157166,0.1411969065666198,0.1259428709745407,291.6842346191406,297.1499938964844,293.1499938964844,0.0081655457615852,-2766.592529296875,300.6094055175781,0.6033399701118469,0.050000000745058,0.2273724228143692,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972595214844,1.0,0.1651317924261093,0.6079493165016174,0.6079493165016174,0.9966962933540344,1.0,-0.7717705965042114,0.2876370251178741,0.4841335415840149,0.0908174067735672,0.0,0.0,0.3865744769573211,18.25778007507324,31.0,-150.4044189453125,-8699.84765625,50.091678619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9715270996094,308.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17625.93359375,18000.0,0.0,0.0,0.1361418664455413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699392735958099,0.2699437737464905,-4.491103027248755e-06,0.0,0.0001381666952511,0.0,0.0,11.703533172607422,0.0,0.0,0.0,0.3005471527576446,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482335649430751,-1375.7376708984375,304.0871887207031,0.777807891368866,0.1005868688225746,0.0840249359607696,291.104736328125,297.1499938964844,293.1499938964844,0.0928069129586219,-2294.068603515625,304.0484313964844,0.9065242409706116,0.1554890722036361,0.1404923945665359,291.0257263183594,297.1499938964844,293.1499938964844,0.1106316521763801,-1954.092041015625,304.0868530273437,0.957428514957428,0.2217868566513061,0.1198893412947654,291.0835876464844,297.1499938964844,293.1499938964844,0.1057842746376991,-2549.66064453125,304.0404357910156,0.944108784198761,0.1724040210247039,0.1562372744083404,291.7372131347656,297.1499938964844,293.1499938964844,0.0086432667449116,-2874.996337890625,300.9703674316406,0.6334978342056274,0.050000000745058,0.226749837398529,290.5431213378906,291.1499938964844,258.1391296386719,257.5462341308594,279.1773376464844,291.7323608398437,290.5469055175781,1.0,0.1726714074611663,0.6095336079597473,0.6095336079597473,0.9971525073051452,1.0,-0.8730823993682861,0.3267355263233185,0.54634690284729,0.1127461120486259,0.0,0.0,0.473721295595169,16.022573471069336,34.0,-29.919431686401367,-10069.9638671875,61.58907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6325378417969,308.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.794921875,18000.0,0.0,0.0,0.1407422572374344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371650755405426,0.3716555535793304,-4.782247287948849e-06,0.0,0.0001428355026291,0.0,0.0,17.975170135498047,0.0,0.0,0.0,0.3266473710536957,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482335649430751,-1375.7376708984375,304.0871887207031,0.777807891368866,0.1005868688225746,0.0840249359607696,291.104736328125,297.1499938964844,293.1499938964844,0.0928069129586219,-2294.068603515625,304.0484313964844,0.9065242409706116,0.1554890722036361,0.1404923945665359,291.0257263183594,297.1499938964844,293.1499938964844,0.1106316521763801,-1954.092041015625,304.0868530273437,0.957428514957428,0.2217868566513061,0.1198893412947654,291.0835876464844,297.1499938964844,293.1499938964844,0.1057842746376991,-2549.66064453125,304.0404357910156,0.944108784198761,0.1724040210247039,0.1562372744083404,291.7372131347656,297.1499938964844,293.1499938964844,0.0086432667449116,-2874.996337890625,300.9703674316406,0.6334978342056274,0.050000000745058,0.226749837398529,290.5431213378906,291.1499938964844,258.1391296386719,257.5462341308594,279.1773376464844,291.7323608398437,290.5469055175781,1.0,0.1726714074611663,0.6095336079597473,0.6095336079597473,0.9971525073051452,1.0,-0.8730823993682861,0.3267355263233185,0.54634690284729,0.1127461120486259,0.0,0.0,0.473721295595169,16.022573471069336,34.0,-29.919431686401367,-10069.9638671875,61.58907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6325378417969,308.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17316.794921875,18000.0,0.0,0.0,0.1407422572374344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371650755405426,0.3716555535793304,-4.782247287948849e-06,0.0,0.0001428355026291,0.0,0.0,17.975170135498047,0.0,0.0,0.0,0.3266473710536957,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704063326120376,-1759.4906005859375,304.0717163085937,0.8478078246116638,0.1260003745555877,0.1080505475401878,291.2257080078125,297.1499938964844,293.1499938964844,0.1143771708011627,-2712.740966796875,304.0464172363281,0.9704720377922058,0.1827738434076309,0.1668968796730041,291.0857849121094,297.1499938964844,293.1499938964844,0.1087920367717742,-1917.6925048828125,304.1079406738281,0.9545041918754578,0.2634490728378296,0.1174461022019386,291.1920471191406,297.1499938964844,293.1499938964844,0.109342522919178,-2613.9306640625,304.074951171875,0.9579455256462096,0.2026719152927398,0.1606235802173614,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695358812808,-2954.836181640625,301.3270263671875,0.635865330696106,0.050000000745058,0.2267060726881027,290.6015014648437,291.1499938964844,258.1287841796875,257.52880859375,279.1626892089844,291.7909240722656,290.607177734375,1.0,0.181371197104454,0.6099015474319458,0.6099015474319458,0.997608721256256,1.0,-0.935166358947754,0.3512331545352936,0.5839331746101379,0.1254244744777679,0.0,0.0,0.5429936051368713,16.489498138427734,54.0,56.59926986694336,-10892.208984375,72.7240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,307.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17162.1328125,18000.0,0.0,0.0,0.1546132415533065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817102551460266,0.4817155301570892,-5.294141374179162e-06,0.0,0.0001569127780385,0.0,0.0,27.17695999145508,0.0,0.0,0.0,0.3610167205333709,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704063326120376,-1759.4906005859375,304.0717163085937,0.8478078246116638,0.1260003745555877,0.1080505475401878,291.2257080078125,297.1499938964844,293.1499938964844,0.1143771708011627,-2712.740966796875,304.0464172363281,0.9704720377922058,0.1827738434076309,0.1668968796730041,291.0857849121094,297.1499938964844,293.1499938964844,0.1087920367717742,-1917.6925048828125,304.1079406738281,0.9545041918754578,0.2634490728378296,0.1174461022019386,291.1920471191406,297.1499938964844,293.1499938964844,0.109342522919178,-2613.9306640625,304.074951171875,0.9579455256462096,0.2026719152927398,0.1606235802173614,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695358812808,-2954.836181640625,301.3270263671875,0.635865330696106,0.050000000745058,0.2267060726881027,290.6015014648437,291.1499938964844,258.1287841796875,257.52880859375,279.1626892089844,291.7909240722656,290.607177734375,1.0,0.181371197104454,0.6099015474319458,0.6099015474319458,0.997608721256256,1.0,-0.935166358947754,0.3512331545352936,0.5839331746101379,0.1254244744777679,0.0,0.0,0.5429936051368713,16.489498138427734,54.0,56.59926986694336,-10892.208984375,72.7240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,307.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17162.1328125,18000.0,0.0,0.0,0.1546132415533065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817102551460266,0.4817155301570892,-5.294141374179162e-06,0.0,0.0001569127780385,0.0,0.0,27.17695999145508,0.0,0.0,0.0,0.3610167205333709,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888496711850166,-2101.124755859375,304.0671691894531,0.8788121342658997,0.1487025469541549,0.1290084272623062,291.3414306640625,297.1499938964844,293.1499938964844,0.135650098323822,-3110.33837890625,304.0454406738281,0.99004864692688,0.208055779337883,0.1912811845541,291.1950988769531,297.1499938964844,293.1499938964844,0.1253652423620224,-2150.722900390625,304.0934143066406,0.9699084758758544,0.2937417328357696,0.131808191537857,291.25982666015625,297.1499938964844,293.1499938964844,0.1249359846115112,-2907.4892578125,304.0726013183594,0.9699084758758544,0.2385780364274978,0.1784576177597046,291.8549499511719,297.1499938964844,293.1499938964844,0.0095359468832612,-3044.790283203125,301.64581298828125,0.6225065588951111,0.050000000745058,0.2269589155912399,290.6025695800781,291.1499938964844,258.1206970214844,257.5138854980469,279.1376647949219,291.8505859375,290.5914306640625,1.0,0.1984668672084808,0.6075059771537781,0.6075059771537781,0.9984378814697266,1.0,-1.0290604829788208,0.3883388638496399,0.6407216191291809,0.1415212303400039,0.0,0.0,0.6142587661743164,18.9254207611084,74.0,-35.94304275512695,-11731.5068359375,95.01577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3347473144531,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,16903.900390625,18000.0,0.0,0.0,0.1750446259975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020702719688416,0.6020762920379639,-6.024018148309551e-06,0.0,0.0001776480494299,0.0,0.0,40.80368041992188,0.0,0.0,0.0,0.4038515090942383,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888496711850166,-2101.124755859375,304.0671691894531,0.8788121342658997,0.1487025469541549,0.1290084272623062,291.3414306640625,297.1499938964844,293.1499938964844,0.135650098323822,-3110.33837890625,304.0454406738281,0.99004864692688,0.208055779337883,0.1912811845541,291.1950988769531,297.1499938964844,293.1499938964844,0.1253652423620224,-2150.722900390625,304.0934143066406,0.9699084758758544,0.2937417328357696,0.131808191537857,291.25982666015625,297.1499938964844,293.1499938964844,0.1249359846115112,-2907.4892578125,304.0726013183594,0.9699084758758544,0.2385780364274978,0.1784576177597046,291.8549499511719,297.1499938964844,293.1499938964844,0.0095359468832612,-3044.790283203125,301.64581298828125,0.6225065588951111,0.050000000745058,0.2269589155912399,290.6025695800781,291.1499938964844,258.1206970214844,257.5138854980469,279.1376647949219,291.8505859375,290.5914306640625,1.0,0.1984668672084808,0.6075059771537781,0.6075059771537781,0.9984378814697266,1.0,-1.0290604829788208,0.3883388638496399,0.6407216191291809,0.1415212303400039,0.0,0.0,0.6142587661743164,18.9254207611084,74.0,-35.94304275512695,-11731.5068359375,95.01577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3347473144531,306.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,16903.900390625,18000.0,0.0,0.0,0.1750446259975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020702719688416,0.6020762920379639,-6.024018148309551e-06,0.0,0.0001776480494299,0.0,0.0,40.80368041992188,0.0,0.0,0.0,0.4038515090942383,4.0,0.0,1.0
369780,291.51739501953125,297.1499938964844,293.1499938964844,0.1069997102022171,-2441.68310546875,304.0645446777344,0.8826340436935425,0.1694232672452926,0.1481771916151046,291.4511413574219,297.1499938964844,293.1499938964844,0.1582850366830825,-3521.69140625,304.04254150390625,0.9864844083786012,0.2316276133060455,0.214064821600914,291.38671875,297.1499938964844,293.1499938964844,0.1607474833726883,-2631.915771484375,304.0527648925781,0.989491045475006,0.3045881986618042,0.159879595041275,291.3583679199219,297.1499938964844,293.1499938964844,0.1603709012269973,-3559.77978515625,304.0387268066406,0.989491045475006,0.2665700018405914,0.2164640426635742,291.9190979003906,297.1499938964844,293.1499938964844,0.010102336294949,-3165.06884765625,301.9033203125,0.5962620973587036,0.050000000745058,0.2275231033563614,290.446533203125,291.1499938964844,258.1148681640625,257.5015869140625,279.10595703125,291.9147644042969,290.42547607421875,1.0,0.2231213301420211,0.6015187501907349,0.6015187501907349,0.9992671012878418,1.0,-1.1593865156173706,0.4398961067199707,0.7194904088973999,0.1605747938156128,0.0,0.0,0.7172848582267761,23.54395866394043,94.0,-191.8138732910156,-12877.2861328125,134.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7171936035156,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,16133.3076171875,18000.0,0.0,0.0,0.2017232775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794704437255859,0.7794777750968933,-7.338028353842674e-06,0.0,0.0002047234738711,0.0,0.0,69.050537109375,0.0,0.0,0.0,0.4747776389122009,4.0,0.0,1.0
369840,291.51739501953125,297.1499938964844,293.1499938964844,0.1069997102022171,-2441.68310546875,304.0645446777344,0.8826340436935425,0.1694232672452926,0.1481771916151046,291.4511413574219,297.1499938964844,293.1499938964844,0.1582850366830825,-3521.69140625,304.04254150390625,0.9864844083786012,0.2316276133060455,0.214064821600914,291.38671875,297.1499938964844,293.1499938964844,0.1607474833726883,-2631.915771484375,304.0527648925781,0.989491045475006,0.3045881986618042,0.159879595041275,291.3583679199219,297.1499938964844,293.1499938964844,0.1603709012269973,-3559.77978515625,304.0387268066406,0.989491045475006,0.2665700018405914,0.2164640426635742,291.9190979003906,297.1499938964844,293.1499938964844,0.010102336294949,-3165.06884765625,301.9033203125,0.5962620973587036,0.050000000745058,0.2275231033563614,290.446533203125,291.1499938964844,258.1148681640625,257.5015869140625,279.10595703125,291.9147644042969,290.42547607421875,1.0,0.2231213301420211,0.6015187501907349,0.6015187501907349,0.9992671012878418,1.0,-1.1593865156173706,0.4398961067199707,0.7194904088973999,0.1605747938156128,0.0,0.0,0.7172848582267761,23.54395866394043,94.0,-191.8138732910156,-12877.2861328125,134.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7171936035156,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,16133.3076171875,18000.0,0.0,0.0,0.2017232775688171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794704437255859,0.7794777750968933,-7.338028353842674e-06,0.0,0.0002047234738711,0.0,0.0,69.050537109375,0.0,0.0,0.0,0.4747776389122009,4.0,0.0,1.0
369900,291.5738830566406,297.1499938964844,293.1499938964844,0.1161619424819946,-2609.93212890625,304.0634460449219,0.8763905763626099,0.1790109425783157,0.1571046113967895,291.5041198730469,297.1499938964844,293.1499938964844,0.1699634492397308,-3729.414306640625,304.0408630371094,0.9778664708137512,0.2427427619695663,0.2248616814613342,291.48663330078125,297.1499938964844,293.1499938964844,0.1847153306007385,-2945.79833984375,304.02685546875,0.99636310338974,0.3072991669178009,0.1778170615434646,291.4226379394531,297.1499938964844,293.1499938964844,0.1843573600053787,-3985.060302734375,304.01531982421875,0.99636310338974,0.2766550779342651,0.2407499104738235,291.9539794921875,297.1499938964844,293.1499938964844,0.0104094678536057,-3231.07080078125,302.0124206542969,0.5785638093948364,0.050000000745058,0.2279600352048874,290.33544921875,291.1499938964844,258.11279296875,257.4964294433594,279.0923156738281,291.94970703125,290.3116455078125,1.0,0.2378619462251663,0.5975959300994873,0.5975959300994873,0.9996817111968994,1.0,-1.2342588901519775,0.469546765089035,0.7647120952606201,0.1708722412586212,0.0,0.0,0.7825895547866821,26.86953353881836,94.0,-255.93865966796875,-13517.5029296875,163.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9173889160156,305.29443359375,278.1499938964844,0.0,18000.0,313.1499938964844,15678.416015625,18000.0,0.0,0.0,0.2173898965120315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946332931518555,0.8946416974067688,-8.405898370256182e-06,0.0,0.0002206231001764,0.0,0.0,94.17801666259766,0.0,0.0,0.0,0.5247899293899536,4.0,0.0,1.0
369960,291.6292419433594,297.1499938964844,293.1499938964844,0.1254384666681289,-2777.78125,304.06231689453125,0.8650783896446228,0.1881036311388015,0.1656053066253662,291.5559387207031,297.1499938964844,293.1499938964844,0.181938424706459,-3939.570068359375,304.0389099121094,0.9634078741073608,0.2534160017967224,0.2352658212184906,291.582275390625,297.1499938964844,293.1499938964844,0.2123958170413971,-3298.318359375,303.99884033203125,0.9990000128746032,0.3095867037773132,0.1975661069154739,291.495849609375,297.1499938964844,293.1499938964844,0.2106276452541351,-4437.32568359375,303.9921875,0.9982662200927734,0.2841684222221374,0.2658693790435791,291.9901123046875,297.1499938964844,293.1499938964844,0.010741788893938,-3302.632568359375,302.1102600097656,0.5579710006713867,0.050000000745058,0.2285572737455368,290.2026672363281,291.1499938964844,258.1112976074219,257.4919738769531,279.0837707519531,291.9859619140625,290.17608642578125,1.0,0.2538944482803345,0.5936135649681091,0.5936135649681091,0.9997453689575196,1.0,-1.3115949630737305,0.5001055598258972,0.8114894032478333,0.1821649670600891,0.0,0.0,0.8589065074920654,31.163463592529297,112.0,-318.1122436523437,-14135.9970703125,197.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13641357421875,304.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,15321.74609375,18000.0,0.0,0.0,0.2344517409801483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0210585594177246,1.0210683345794678,-9.795944606594276e-06,0.0,0.0002379387151449,0.0,0.0,129.33580017089844,0.0,0.0,0.0,0.5821217894554138,4.0,0.0,1.0
370020,291.7357788085937,297.1499938964844,293.1499938964844,0.1440973281860351,-3107.661865234375,304.0605163574219,0.8133774399757385,0.2050297707319259,0.1817236542701721,291.6553649902344,297.1499938964844,293.1499938964844,0.2062955349683761,-4357.75537109375,304.0354309082031,0.893266499042511,0.2736360430717468,0.2552773058414459,291.758544921875,297.1499938964844,293.1499938964844,0.2469115853309631,-3718.4462890625,303.9965515136719,0.9434714317321776,0.3134215176105499,0.2184131443500518,291.6224365234375,297.1499938964844,293.1499938964844,0.2318894565105438,-4787.6064453125,304.0090026855469,0.9250226020812988,0.3003304004669189,0.280976802110672,292.06353759765625,297.1499938964844,293.1499938964844,0.0115469535812735,-3467.783935546875,302.28692626953125,0.5004202127456665,0.050000000745058,0.2313316166400909,289.92730712890625,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,292.0596923828125,289.9068603515625,1.0,0.2857695817947387,0.5894724726676941,0.5894724726676941,0.9998726844787598,1.0,-1.4014171361923218,0.5354353189468384,0.8659817576408386,0.197470411658287,0.0,0.0,1.0,47.39960861206055,130.0,-344.7497253417969,-14752.6474609375,269.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7786865234375,303.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,15590.470703125,18000.0,0.0,0.0,0.2709381878376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555900812149048,1.2556031942367554,-1.3099098396196496e-05,0.0,0.0002749678096733,0.0,0.0,220.99267578125,0.0,0.0,0.0,0.6915546655654907,4.0,0.0,1.0
370080,291.7357788085937,297.1499938964844,293.1499938964844,0.1440973281860351,-3107.661865234375,304.0605163574219,0.8133774399757385,0.2050297707319259,0.1817236542701721,291.6553649902344,297.1499938964844,293.1499938964844,0.2062955349683761,-4357.75537109375,304.0354309082031,0.893266499042511,0.2736360430717468,0.2552773058414459,291.758544921875,297.1499938964844,293.1499938964844,0.2469115853309631,-3718.4462890625,303.9965515136719,0.9434714317321776,0.3134215176105499,0.2184131443500518,291.6224365234375,297.1499938964844,293.1499938964844,0.2318894565105438,-4787.6064453125,304.0090026855469,0.9250226020812988,0.3003304004669189,0.280976802110672,292.06353759765625,297.1499938964844,293.1499938964844,0.0115469535812735,-3467.783935546875,302.28692626953125,0.5004202127456665,0.050000000745058,0.2313316166400909,289.92730712890625,291.1499938964844,258.1099548339844,257.485107421875,279.10162353515625,292.0596923828125,289.9068603515625,1.0,0.2857695817947387,0.5894724726676941,0.5894724726676941,0.9998726844787598,1.0,-1.4014171361923218,0.5354353189468384,0.8659817576408386,0.197470411658287,0.0,0.0,1.0,47.39960861206055,130.0,-344.7497253417969,-14752.6474609375,269.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7786865234375,303.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,15590.470703125,18000.0,0.0,0.0,0.2709381878376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555900812149048,1.2556031942367554,-1.3099098396196496e-05,0.0,0.0002749678096733,0.0,0.0,220.99267578125,0.0,0.0,0.0,0.6915546655654907,4.0,0.0,1.0
370140,291.836669921875,297.1499938964844,293.1499938964844,0.1627957075834274,-3429.328125,304.0591125488281,0.7773241996765137,0.220395490527153,0.196497231721878,291.7496337890625,297.1499938964844,293.1499938964844,0.2311164885759353,-4772.755859375,304.0321655273437,0.8520209193229675,0.2923826873302459,0.2739866971969604,291.8670654296875,297.1499938964844,293.1499938964844,0.2664836347103119,-3947.698486328125,304.01434326171875,0.8852189779281616,0.3265980780124664,0.2268989384174347,291.7229309082031,297.1499938964844,293.1499938964844,0.2571160793304443,-5196.84912109375,304.013671875,0.8768107891082764,0.3186290860176086,0.298713356256485,292.1341552734375,297.1499938964844,293.1499938964844,0.0124723110347986,-3646.360595703125,302.4505615234375,0.4615440368652344,0.050000000745058,0.2346830815076828,289.6385498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1151428222656,292.1307373046875,289.6111755371094,1.0,0.3167532682418823,0.5867449045181274,0.5867449045181274,1.0,1.0,-1.4771099090576172,0.5656915307044983,0.9114183783531188,0.2119488418102264,0.0,0.0,1.0,66.59859466552734,148.0,-408.135498046875,-14992.466796875,350.4013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9330139160156,303.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17236.57421875,19080.0,0.0,0.0,0.3067566156387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353103399276731,1.3353251218795776,-1.4725619621458463e-05,0.0,0.0003113189595751,0.0,0.0,264.7308044433594,0.0,0.0,0.0,0.7452355623245239,4.0,0.0,1.0
370200,291.836669921875,297.1499938964844,293.1499938964844,0.1627957075834274,-3429.328125,304.0591125488281,0.7773241996765137,0.220395490527153,0.196497231721878,291.7496337890625,297.1499938964844,293.1499938964844,0.2311164885759353,-4772.755859375,304.0321655273437,0.8520209193229675,0.2923826873302459,0.2739866971969604,291.8670654296875,297.1499938964844,293.1499938964844,0.2664836347103119,-3947.698486328125,304.01434326171875,0.8852189779281616,0.3265980780124664,0.2268989384174347,291.7229309082031,297.1499938964844,293.1499938964844,0.2571160793304443,-5196.84912109375,304.013671875,0.8768107891082764,0.3186290860176086,0.298713356256485,292.1341552734375,297.1499938964844,293.1499938964844,0.0124723110347986,-3646.360595703125,302.4505615234375,0.4615440368652344,0.050000000745058,0.2346830815076828,289.6385498046875,291.1499938964844,258.11090087890625,257.4810791015625,279.1151428222656,292.1307373046875,289.6111755371094,1.0,0.3167532682418823,0.5867449045181274,0.5867449045181274,1.0,1.0,-1.4771099090576172,0.5656915307044983,0.9114183783531188,0.2119488418102264,0.0,0.0,1.0,66.59859466552734,148.0,-408.135498046875,-14992.466796875,350.4013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9330139160156,303.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17236.57421875,19080.0,0.0,0.0,0.3067566156387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353103399276731,1.3353251218795776,-1.4725619621458463e-05,0.0,0.0003113189595751,0.0,0.0,264.7308044433594,0.0,0.0,0.0,0.7452355623245239,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.181440457701683,-3741.849853515625,304.0583801269531,0.7546478509902954,0.2345757037401199,0.2101759612560272,291.8379211425781,297.1499938964844,293.1499938964844,0.2561555206775665,-5180.6572265625,304.02978515625,0.8271119594573975,0.3099535703659057,0.2915594577789306,291.95477294921875,297.1499938964844,293.1499938964844,0.2899288237094879,-4219.43505859375,304.0203857421875,0.8532185554504395,0.3413030207157135,0.2376125007867813,291.81256103515625,297.1499938964844,293.1499938964844,0.2837116122245788,-5618.6318359375,304.0147705078125,0.8487600088119507,0.3365969061851501,0.3165295422077179,292.200439453125,297.1499938964844,293.1499938964844,0.0135047836229205,-3830.618408203125,302.6073608398437,0.4274247288703918,0.050000000745058,0.2382461726665496,289.3448486328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1220703125,292.1973876953125,289.3235778808594,1.0,0.3465567827224731,0.5843297243118286,0.5843297243118286,1.0,1.0,-1.553154468536377,0.5964235663414001,0.9567309021949768,0.2269831150770187,0.0,0.0,1.0,87.02037811279297,136.0,-392.23919677734375,-15409.37890625,442.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5738830566406,302.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18680.458984375,19080.0,0.0,0.0,0.3400810658931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901349306106567,1.3901509046554563,-1.5959514712449163e-05,0.0,0.0003451390657573,0.0,0.0,298.69415283203125,0.0,0.0,0.0,0.7595435380935669,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.181440457701683,-3741.849853515625,304.0583801269531,0.7546478509902954,0.2345757037401199,0.2101759612560272,291.8379211425781,297.1499938964844,293.1499938964844,0.2561555206775665,-5180.6572265625,304.02978515625,0.8271119594573975,0.3099535703659057,0.2915594577789306,291.95477294921875,297.1499938964844,293.1499938964844,0.2899288237094879,-4219.43505859375,304.0203857421875,0.8532185554504395,0.3413030207157135,0.2376125007867813,291.81256103515625,297.1499938964844,293.1499938964844,0.2837116122245788,-5618.6318359375,304.0147705078125,0.8487600088119507,0.3365969061851501,0.3165295422077179,292.200439453125,297.1499938964844,293.1499938964844,0.0135047836229205,-3830.618408203125,302.6073608398437,0.4274247288703918,0.050000000745058,0.2382461726665496,289.3448486328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1220703125,292.1973876953125,289.3235778808594,1.0,0.3465567827224731,0.5843297243118286,0.5843297243118286,1.0,1.0,-1.553154468536377,0.5964235663414001,0.9567309021949768,0.2269831150770187,0.0,0.0,1.0,87.02037811279297,136.0,-392.23919677734375,-15409.37890625,442.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5738830566406,302.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18680.458984375,19080.0,0.0,0.0,0.3400810658931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901349306106567,1.3901509046554563,-1.5959514712449163e-05,0.0,0.0003451390657573,0.0,0.0,298.69415283203125,0.0,0.0,0.0,0.7595435380935669,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987801492214203,-4024.741455078125,304.06011962890625,0.7520643472671509,0.2477428168058395,0.2225738167762756,291.920166015625,297.1499938964844,293.1499938964844,0.2797545790672302,-5554.64990234375,304.0306396484375,0.823582112789154,0.326508104801178,0.3077871203422546,292.0341186523437,297.1499938964844,293.1499938964844,0.3122734725475311,-4472.47265625,304.02642822265625,0.8462239503860474,0.3554869294166565,0.2478912323713302,291.89520263671875,297.1499938964844,293.1499938964844,0.3090053498744964,-6009.23193359375,304.0177917480469,0.8443211317062378,0.3537203967571258,0.3332616686820984,292.26348876953125,297.1499938964844,293.1499938964844,0.0143831651657819,-3972.84521484375,302.7616882324219,0.4155282378196716,0.050000000745058,0.2401768565177917,289.1122741699219,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2606811523437,289.0985717773437,1.0,0.364476203918457,0.582381010055542,0.582381010055542,1.0,1.0,-1.6222707033157349,0.6246417760848999,0.9976288676261902,0.2409447133541107,0.0,0.0,1.0,98.67577362060548,124.0,-317.84332275390625,-15884.767578125,514.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.607421875,302.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18969.359375,19080.0,0.0,0.0,0.3700955808162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008432626724243,1.4008594751358032,-1.6206335203605704e-05,0.0,0.0003755999496206,0.0,0.0,305.65008544921875,0.0,0.0,0.0,0.7649152874946594,4.0,0.0,1.0
