time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987801492214203,-4024.741455078125,304.06011962890625,0.7520643472671509,0.2477428168058395,0.2225738167762756,291.920166015625,297.1499938964844,293.1499938964844,0.2797545790672302,-5554.64990234375,304.0306396484375,0.823582112789154,0.326508104801178,0.3077871203422546,292.0341186523437,297.1499938964844,293.1499938964844,0.3122734725475311,-4472.47265625,304.02642822265625,0.8462239503860474,0.3554869294166565,0.2478912323713302,291.89520263671875,297.1499938964844,293.1499938964844,0.3090053498744964,-6009.23193359375,304.0177917480469,0.8443211317062378,0.3537203967571258,0.3332616686820984,292.26348876953125,297.1499938964844,293.1499938964844,0.0143831651657819,-3972.84521484375,302.7616882324219,0.4155282378196716,0.050000000745058,0.2401768565177917,289.1122741699219,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2606811523437,289.0985717773437,1.0,0.364476203918457,0.582381010055542,0.582381010055542,1.0,1.0,-1.6222707033157349,0.6246417760848999,0.9976288676261902,0.2409447133541107,0.0,0.0,1.0,98.67577362060548,124.0,-317.84332275390625,-15884.767578125,514.8892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.607421875,302.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18969.359375,19080.0,0.0,0.0,0.3700955808162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008432626724243,1.4008594751358032,-1.6206335203605704e-05,0.0,0.0003755999496206,0.0,0.0,305.65008544921875,0.0,0.0,0.0,0.7649152874946594,4.0,0.0,1.0
370500,292.05938720703125,297.1499938964844,293.1499938964844,0.2067065984010696,-4151.41064453125,304.0620422363281,0.7551170587539673,0.2539833784103393,0.2283481061458587,291.9591369628906,297.1499938964844,293.1499938964844,0.2906435132026672,-5723.6044921875,304.0325622558594,0.8265295028686523,0.334433764219284,0.3154460191726684,292.0715026855469,297.1499938964844,293.1499938964844,0.32243812084198,-4585.33740234375,304.0304260253906,0.8479337692260742,0.3622769117355346,0.2527470290660858,291.93426513671875,297.1499938964844,293.1499938964844,0.3206829726696014,-6185.83056640625,304.0205993652344,0.847133457660675,0.3619393110275268,0.3411915302276611,292.29425048828125,297.1499938964844,293.1499938964844,0.0147318635135889,-4024.10791015625,302.8370056152344,0.4134137034416199,0.050000000745058,0.240579292178154,289.0318603515625,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2915344238281,289.0221252441406,1.0,0.3703576624393463,0.5815796852111816,0.5815796852111816,1.0,1.0,-1.6542330980300903,0.6378083229064941,1.0164247751235962,0.2474909126758575,0.0,0.0,1.0,101.47164916992188,124.0,-261.92059326171875,-16163.4052734375,542.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7377319335937,302.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,19021.970703125,20160.0,0.0,0.0,0.3837563991546631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027844667434692,1.402800679206848,-1.6251282431767322e-05,0.0,0.0003894639667123,0.0,0.0,306.9225158691406,0.0,0.0,0.0,0.7808891534805298,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138421237468719,-4263.60888671875,304.0650939941406,0.7600829005241394,0.2599926888942718,0.2338578850030899,291.9967956542969,297.1499938964844,293.1499938964844,0.300510436296463,-5874.20263671875,304.0359802246094,0.8315054178237915,0.3421228229999542,0.3228218853473663,292.1076354980469,297.1499938964844,293.1499938964844,0.3314610719680786,-4683.85009765625,304.0357971191406,0.8518962860107422,0.3688443303108215,0.2574074864387512,291.9720764160156,297.1499938964844,293.1499938964844,0.3312466740608215,-6342.9541015625,304.02496337890625,0.8521563410758972,0.3699181675910949,0.3488377332687378,292.3243713378906,297.1499938964844,293.1499938964844,0.015005188062787,-4059.5078125,302.9122009277344,0.4128089845180511,0.050000000745058,0.2406970262527465,288.9894714355469,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.986083984375,1.0,0.374657392501831,0.5808807611465454,0.5808807611465454,1.0,1.0,-1.6846221685409546,0.6504000425338745,1.03422212600708,0.2537722885608673,0.0,0.0,1.0,102.72989654541016,112.0,-177.48065185546875,-16533.87109375,566.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91552734375,303.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,19791.818359375,20160.0,0.0,0.0,0.3966319859027862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430889368057251,1.4309061765670776,-1.690899625828024e-05,0.0,0.0004025310336146,0.0,0.0,325.7423400878906,0.0,0.0,0.0,0.7817294001579285,4.0,0.0,1.0
370620,292.1742858886719,297.1499938964844,293.1499938964844,0.2265845686197281,-4460.5576171875,304.0721740722656,0.7747161984443665,0.2713699340820312,0.2441460192203521,292.0683288574219,297.1499938964844,293.1499938964844,0.318336009979248,-6141.611328125,304.0443115234375,0.8463751673698425,0.3568281233310699,0.3367787897586822,292.1762084960937,297.1499938964844,293.1499938964844,0.3473917841911316,-4854.921875,304.0473022460937,0.8652815222740173,0.3813441097736358,0.2661687433719635,292.0439147949219,297.1499938964844,293.1499938964844,0.3502985537052154,-6621.50927734375,304.034912109375,0.867638111114502,0.3851850628852844,0.3633204996585846,292.38153076171875,297.1499938964844,293.1499938964844,0.0154009368270635,-4101.91357421875,303.0596923828125,0.4150561094284057,0.050000000745058,0.2402594685554504,288.9630432128906,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.963623046875,1.0,0.3795894980430603,0.579730749130249,0.579730749130249,1.0,1.0,-1.7411168813705444,0.673990786075592,1.0671261548995972,0.2655824422836303,0.0,0.0,1.0,101.60130310058594,100.0,-61.70506286621094,-17200.037109375,600.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3877868652344,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,20060.240234375,20160.0,0.0,0.0,0.4199459254741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405597448349,1.4405767917633057,-1.7138319890364073e-05,0.0,0.0004261917201802,0.0,0.0,332.3915405273437,0.0,0.0,0.0,0.786575198173523,4.0,0.0,1.0
370680,292.1742858886719,297.1499938964844,293.1499938964844,0.2265845686197281,-4460.5576171875,304.0721740722656,0.7747161984443665,0.2713699340820312,0.2441460192203521,292.0683288574219,297.1499938964844,293.1499938964844,0.318336009979248,-6141.611328125,304.0443115234375,0.8463751673698425,0.3568281233310699,0.3367787897586822,292.1762084960937,297.1499938964844,293.1499938964844,0.3473917841911316,-4854.921875,304.0473022460937,0.8652815222740173,0.3813441097736358,0.2661687433719635,292.0439147949219,297.1499938964844,293.1499938964844,0.3502985537052154,-6621.50927734375,304.034912109375,0.867638111114502,0.3851850628852844,0.3633204996585846,292.38153076171875,297.1499938964844,293.1499938964844,0.0154009368270635,-4101.91357421875,303.0596923828125,0.4150561094284057,0.050000000745058,0.2402594685554504,288.9630432128906,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.963623046875,1.0,0.3795894980430603,0.579730749130249,0.579730749130249,1.0,1.0,-1.7411168813705444,0.673990786075592,1.0671261548995972,0.2655824422836303,0.0,0.0,1.0,101.60130310058594,100.0,-61.70506286621094,-17200.037109375,600.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3877868652344,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,20060.240234375,20160.0,0.0,0.0,0.4199459254741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405597448349,1.4405767917633057,-1.7138319890364073e-05,0.0,0.0004261917201802,0.0,0.0,332.3915405273437,0.0,0.0,0.0,0.786575198173523,4.0,0.0,1.0
370740,292.243896484375,297.1499938964844,293.1499938964844,0.2374588698148727,-4625.072265625,304.0800170898437,0.7947392463684082,0.2819684147834778,0.2535870969295501,292.135009765625,297.1499938964844,293.1499938964844,0.3338023424148559,-6368.75244140625,304.0538024902344,0.8672889471054077,0.3707064092159271,0.3497992753982544,292.239990234375,297.1499938964844,293.1499938964844,0.3607641160488128,-4995.5625,304.05926513671875,0.8850167989730835,0.39307302236557,0.2742775380611419,292.1109924316406,297.1499938964844,293.1499938964844,0.3667849004268646,-6857.5244140625,304.0458068847656,0.8894783854484558,0.3996007442474365,0.376844048500061,292.4344482421875,297.1499938964844,293.1499938964844,0.015629494562745,-4114.564453125,303.2019958496094,0.4212393164634704,0.050000000745058,0.2391729652881622,288.9952392578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395568847656,292.4324035644531,288.9993896484375,1.0,0.380990594625473,0.5788465142250061,0.5788465142250061,1.0,1.0,-1.7927576303482056,0.6957620978355408,1.09699547290802,0.276523619890213,0.0,0.0,1.0,96.94629669189452,88.0,27.261661529541016,-17888.146484375,623.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96148681640625,304.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,20133.279296875,21240.0,0.0,0.0,0.4401311576366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431798458099363,1.4431971311569214,-1.7200722140842117e-05,0.0,0.0004466771497391,0.0,0.0,334.20855712890625,0.0,0.0,0.0,0.8028877377510071,4.0,0.0,1.0
370800,292.243896484375,297.1499938964844,293.1499938964844,0.2374588698148727,-4625.072265625,304.0800170898437,0.7947392463684082,0.2819684147834778,0.2535870969295501,292.135009765625,297.1499938964844,293.1499938964844,0.3338023424148559,-6368.75244140625,304.0538024902344,0.8672889471054077,0.3707064092159271,0.3497992753982544,292.239990234375,297.1499938964844,293.1499938964844,0.3607641160488128,-4995.5625,304.05926513671875,0.8850167989730835,0.39307302236557,0.2742775380611419,292.1109924316406,297.1499938964844,293.1499938964844,0.3667849004268646,-6857.5244140625,304.0458068847656,0.8894783854484558,0.3996007442474365,0.376844048500061,292.4344482421875,297.1499938964844,293.1499938964844,0.015629494562745,-4114.564453125,303.2019958496094,0.4212393164634704,0.050000000745058,0.2391729652881622,288.9952392578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395568847656,292.4324035644531,288.9993896484375,1.0,0.380990594625473,0.5788465142250061,0.5788465142250061,1.0,1.0,-1.7927576303482056,0.6957620978355408,1.09699547290802,0.276523619890213,0.0,0.0,1.0,96.94629669189452,88.0,27.261661529541016,-17888.146484375,623.0685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96148681640625,304.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,20133.279296875,21240.0,0.0,0.0,0.4401311576366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431798458099363,1.4431971311569214,-1.7200722140842117e-05,0.0,0.0004466771497391,0.0,0.0,334.20855712890625,0.0,0.0,0.0,0.8028877377510071,4.0,0.0,1.0
370860,292.3083801269531,297.1499938964844,293.1499938964844,0.2461604326963424,-4753.40625,304.0888061523437,0.8189160227775574,0.2918433248996734,0.262279599905014,292.1971740722656,297.1499938964844,293.1499938964844,0.3464408218860626,-6549.9033203125,304.06475830078125,0.8943961262702942,0.383813202381134,0.3619861900806427,292.29931640625,297.1499938964844,293.1499938964844,0.3711423277854919,-5101.78369140625,304.0721740722656,0.911089301109314,0.4040958285331726,0.2818149328231811,292.173583984375,297.1499938964844,293.1499938964844,0.3801987469196319,-7044.9072265625,304.05816650390625,0.9182539582252502,0.4132266938686371,0.389515072107315,292.48223876953125,297.1499938964844,293.1499938964844,0.0157002378255128,-4098.9794921875,303.3427734375,0.431687593460083,0.050000000745058,0.2376559525728225,289.0978088378906,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804382324219,289.1051025390625,1.0,0.3799864053726196,0.5781617164611816,0.5781617164611816,1.0,1.0,-1.84027361869812,0.7159621715545654,1.124311447143555,0.2866973876953125,0.0,0.0,1.0,89.93653106689453,76.0,115.59398651123048,-18664.8203125,635.6860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55126953125,304.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.5859375,21240.0,0.0,0.0,0.4578074514865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.7994665540754795e-05,0.0,0.0004646163724828,0.0,0.0,357.6131286621094,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370920,292.3083801269531,297.1499938964844,293.1499938964844,0.2461604326963424,-4753.40625,304.0888061523437,0.8189160227775574,0.2918433248996734,0.262279599905014,292.1971740722656,297.1499938964844,293.1499938964844,0.3464408218860626,-6549.9033203125,304.06475830078125,0.8943961262702942,0.383813202381134,0.3619861900806427,292.29931640625,297.1499938964844,293.1499938964844,0.3711423277854919,-5101.78369140625,304.0721740722656,0.911089301109314,0.4040958285331726,0.2818149328231811,292.173583984375,297.1499938964844,293.1499938964844,0.3801987469196319,-7044.9072265625,304.05816650390625,0.9182539582252502,0.4132266938686371,0.389515072107315,292.48223876953125,297.1499938964844,293.1499938964844,0.0157002378255128,-4098.9794921875,303.3427734375,0.431687593460083,0.050000000745058,0.2376559525728225,289.0978088378906,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804382324219,289.1051025390625,1.0,0.3799864053726196,0.5781617164611816,0.5781617164611816,1.0,1.0,-1.84027361869812,0.7159621715545654,1.124311447143555,0.2866973876953125,0.0,0.0,1.0,89.93653106689453,76.0,115.59398651123048,-18664.8203125,635.6860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55126953125,304.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.5859375,21240.0,0.0,0.0,0.4578074514865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761110544204712,1.4761290550231934,-1.7994665540754795e-05,0.0,0.0004646163724828,0.0,0.0,357.6131286621094,0.0,0.0,0.0,0.8061040043830872,4.0,0.0,1.0
370980,292.3680725097656,297.1499938964844,293.1499938964844,0.2538348436355591,-4865.375,304.09637451171875,0.8466557860374451,0.3010544776916504,0.2703064680099487,292.2550354003906,297.1499938964844,293.1499938964844,0.3578233122825622,-6711.517578125,304.0741577148437,0.9304773211479188,0.3962147235870361,0.3734305202960968,292.35430908203125,297.1499938964844,293.1499938964844,0.3802694976329803,-5194.56103515625,304.0828552246094,0.947087585926056,0.4144929647445678,0.2888579070568084,292.2318725585937,297.1499938964844,293.1499938964844,0.3922715485095978,-7212.10986328125,304.068603515625,0.956167995929718,0.4261397123336792,0.4014338850975036,292.52471923828125,297.1499938964844,293.1499938964844,0.0157147366553545,-4075.482421875,303.47967529296875,0.4478439688682556,0.050000000745058,0.2358568012714386,289.2077331542969,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.5231628417969,289.2152404785156,1.0,0.3773269653320312,0.5776371955871582,0.5776371955871582,1.0,1.0,-1.884264349937439,0.7348081469535828,1.149456262588501,0.2962004542350769,0.0,0.0,1.0,81.36936950683594,64.0,144.01478576660156,-19340.291015625,640.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1364440917969,305.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12890625,21240.0,0.0,0.0,0.4731725454330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619505704381e-05,0.0,0.0004802099720109,0.0,0.0,360.9429931640625,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371040,292.3680725097656,297.1499938964844,293.1499938964844,0.2538348436355591,-4865.375,304.09637451171875,0.8466557860374451,0.3010544776916504,0.2703064680099487,292.2550354003906,297.1499938964844,293.1499938964844,0.3578233122825622,-6711.517578125,304.0741577148437,0.9304773211479188,0.3962147235870361,0.3734305202960968,292.35430908203125,297.1499938964844,293.1499938964844,0.3802694976329803,-5194.56103515625,304.0828552246094,0.947087585926056,0.4144929647445678,0.2888579070568084,292.2318725585937,297.1499938964844,293.1499938964844,0.3922715485095978,-7212.10986328125,304.068603515625,0.956167995929718,0.4261397123336792,0.4014338850975036,292.52471923828125,297.1499938964844,293.1499938964844,0.0157147366553545,-4075.482421875,303.47967529296875,0.4478439688682556,0.050000000745058,0.2358568012714386,289.2077331542969,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.5231628417969,289.2152404785156,1.0,0.3773269653320312,0.5776371955871582,0.5776371955871582,1.0,1.0,-1.884264349937439,0.7348081469535828,1.149456262588501,0.2962004542350769,0.0,0.0,1.0,81.36936950683594,64.0,144.01478576660156,-19340.291015625,640.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1364440917969,305.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12890625,21240.0,0.0,0.0,0.4731725454330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619505704381e-05,0.0,0.0004802099720109,0.0,0.0,360.9429931640625,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371100,292.3962707519531,297.1499938964844,293.1499938964844,0.2573234736919403,-4915.89111328125,304.09979248046875,0.8635205030441284,0.3054220974445343,0.2740895748138428,292.2824401855469,297.1499938964844,293.1499938964844,0.3630917966365814,-6785.8466796875,304.078369140625,0.9523338079452516,0.4021654427051544,0.3788977861404419,292.3802490234375,297.1499938964844,293.1499938964844,0.3844237625598907,-5236.5966796875,304.0874938964844,0.96682608127594,0.4194728434085846,0.2922130227088928,292.2594909667969,297.1499938964844,293.1499938964844,0.3978608548641205,-7289.0751953125,304.0732421875,0.9757786989212036,0.4323458671569824,0.4071375131607055,292.54412841796875,297.1499938964844,293.1499938964844,0.0157065261155366,-4061.65234375,303.5468139648437,0.4587956070899963,0.050000000745058,0.2348836213350296,289.2641906738281,291.1499938964844,258.1962280273437,257.5561828613281,279.14459228515625,292.5426940917969,289.2716064453125,1.0,0.3755386769771576,0.5774261951446533,0.5774261951446533,1.0,1.0,-1.9050822257995603,0.7437755465507507,1.161306619644165,0.3007266223430633,0.0,0.0,1.0,76.67504119873047,64.0,150.33412170410156,-19663.41796875,641.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4210205078125,305.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.91015625,22320.0,0.0,0.0,0.4800659716129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814740419387815,1.4814921617507937,-1.8125658243661743e-05,0.0,0.0004872059216722,0.0,0.0,361.5251159667969,0.0,0.0,0.0,0.823786199092865,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.260257214307785,-4957.53564453125,304.10357666015625,0.8831432461738586,0.309631735086441,0.2777247726917267,292.3089599609375,297.1499938964844,293.1499938964844,0.36762535572052,-6848.72802734375,304.0831604003906,0.9744117259979248,0.4079511761665344,0.3842025399208069,292.4052734375,297.1499938964844,293.1499938964844,0.3878311812877655,-5270.265625,304.0926818847656,0.9861370921134948,0.4243078827857971,0.2954626977443695,292.2861633300781,297.1499938964844,293.1499938964844,0.4026588499546051,-7354.00634765625,304.0784912109375,0.9943220019340516,0.438387393951416,0.4126789271831512,292.5624084472656,297.1499938964844,293.1499938964844,0.0156671479344367,-4042.19873046875,303.6137084960937,0.4711584150791168,0.050000000745058,0.2338739931583404,289.3370666503906,291.1499938964844,258.2082214355469,257.5700988769531,279.14532470703125,292.5610656738281,289.3467102050781,1.0,0.3735083639621734,0.5772473216056824,0.5772473216056824,1.0,1.0,-1.925162434577942,0.7524566650390625,1.1727057695388794,0.3051125705242157,0.0,0.0,1.0,71.77446746826172,82.0,179.15635681152344,-20056.376953125,640.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6852722167969,305.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.689453125,22320.0,0.0,0.0,0.4866136312484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.5080952644348145,-1.8782458937494084e-05,0.0,0.0004938509664498,0.0,0.0,381.3525390625,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
371220,292.4754333496094,297.1499938964844,293.1499938964844,0.2662500739097595,-5043.322265625,304.1090087890625,0.8938108086585999,0.3174982368946075,0.2849020659923553,292.359619140625,297.1499938964844,293.1499938964844,0.3768738210201263,-6978.04638671875,304.0899658203125,0.985070526599884,0.4189797639846802,0.3947106599807739,292.4530334472656,297.1499938964844,293.1499938964844,0.3949029743671417,-5341.36474609375,304.09991455078125,0.9943355321884156,0.4334891438484192,0.301926702260971,292.33270263671875,297.1499938964844,293.1499938964844,0.4066594839096069,-7401.0087890625,304.09552001953125,0.9990000128746032,0.4508135318756103,0.4184770286083221,292.5961303710937,297.1499938964844,293.1499938964844,0.0158348362892866,-4039.110595703125,303.74267578125,0.4730736315250397,0.050000000745058,0.2337033450603485,289.4662780761719,291.1499938964844,258.23468017578125,257.6015014648437,279.1471862792969,292.5949401855469,289.47381591796875,1.0,0.3787906169891357,0.5770772099494934,0.5770772099494934,1.0,1.0,-1.9609187841415403,0.7680817246437073,1.1928369998931885,0.3130269944667816,0.0,0.0,1.0,71.74848175048828,100.0,174.49285888671875,-20647.52734375,667.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.177001953125,305.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.80859375,22320.0,0.0,0.0,0.4985585808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165627002716064,1.516581654548645,-1.8994436686625704e-05,0.0,0.0005059735849499,0.0,0.0,387.82666015625,0.0,0.0,0.0,0.8280386924743652,4.0,0.0,1.0
371280,292.4754333496094,297.1499938964844,293.1499938964844,0.2662500739097595,-5043.322265625,304.1090087890625,0.8938108086585999,0.3174982368946075,0.2849020659923553,292.359619140625,297.1499938964844,293.1499938964844,0.3768738210201263,-6978.04638671875,304.0899658203125,0.985070526599884,0.4189797639846802,0.3947106599807739,292.4530334472656,297.1499938964844,293.1499938964844,0.3949029743671417,-5341.36474609375,304.09991455078125,0.9943355321884156,0.4334891438484192,0.301926702260971,292.33270263671875,297.1499938964844,293.1499938964844,0.4066594839096069,-7401.0087890625,304.09552001953125,0.9990000128746032,0.4508135318756103,0.4184770286083221,292.5961303710937,297.1499938964844,293.1499938964844,0.0158348362892866,-4039.110595703125,303.74267578125,0.4730736315250397,0.050000000745058,0.2337033450603485,289.4662780761719,291.1499938964844,258.23468017578125,257.6015014648437,279.1471862792969,292.5949401855469,289.47381591796875,1.0,0.3787906169891357,0.5770772099494934,0.5770772099494934,1.0,1.0,-1.9609187841415403,0.7680817246437073,1.1928369998931885,0.3130269944667816,0.0,0.0,1.0,71.74848175048828,100.0,174.49285888671875,-20647.52734375,667.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.177001953125,305.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.80859375,22320.0,0.0,0.0,0.4985585808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165627002716064,1.516581654548645,-1.8994436686625704e-05,0.0,0.0005059735849499,0.0,0.0,387.82666015625,0.0,0.0,0.0,0.8280386924743652,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.272203117609024,-5129.078125,304.1127014160156,0.8876790404319763,0.3245347738265991,0.2915318310260772,292.407958984375,297.1499938964844,293.1499938964844,0.386284589767456,-7110.44970703125,304.0942077636719,0.97989422082901,0.4291998445987701,0.4046657979488373,292.4984130859375,297.1499938964844,293.1499938964844,0.4022487699985504,-5416.2958984375,304.1042785644531,0.9883495569229126,0.4419414699077606,0.308035671710968,292.3800048828125,297.1499938964844,293.1499938964844,0.4235175251960754,-7642.55517578125,304.08502197265625,0.9990022778511048,0.4619570076465606,0.4351824522018432,292.62725830078125,297.1499938964844,293.1499938964844,0.0161604862660169,-4060.060302734375,303.8634948730469,0.4636790454387665,0.050000000745058,0.2344894707202911,289.5609741210937,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.56549072265625,1.0,0.3900693953037262,0.5764797925949097,0.5764797925949097,1.0,1.0,-2.0092921257019043,0.7889328598976135,1.220359206199646,0.3233814537525177,0.0,0.0,1.0,77.17166900634766,118.0,133.9674530029297,-21267.888671875,724.7167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61309814453125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5091907978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187827348709106,-1.9049613911192864e-05,0.0,0.0005167639465071,0.0,0.0,389.5177612304688,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.272203117609024,-5129.078125,304.1127014160156,0.8876790404319763,0.3245347738265991,0.2915318310260772,292.407958984375,297.1499938964844,293.1499938964844,0.386284589767456,-7110.44970703125,304.0942077636719,0.97989422082901,0.4291998445987701,0.4046657979488373,292.4984130859375,297.1499938964844,293.1499938964844,0.4022487699985504,-5416.2958984375,304.1042785644531,0.9883495569229126,0.4419414699077606,0.308035671710968,292.3800048828125,297.1499938964844,293.1499938964844,0.4235175251960754,-7642.55517578125,304.08502197265625,0.9990022778511048,0.4619570076465606,0.4351824522018432,292.62725830078125,297.1499938964844,293.1499938964844,0.0161604862660169,-4060.060302734375,303.8634948730469,0.4636790454387665,0.050000000745058,0.2344894707202911,289.5609741210937,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.56549072265625,1.0,0.3900693953037262,0.5764797925949097,0.5764797925949097,1.0,1.0,-2.0092921257019043,0.7889328598976135,1.220359206199646,0.3233814537525177,0.0,0.0,1.0,77.17166900634766,118.0,133.9674530029297,-21267.888671875,724.7167358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61309814453125,306.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.390625,23400.0,0.0,0.0,0.5091907978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187827348709106,-1.9049613911192864e-05,0.0,0.0005167639465071,0.0,0.0,389.5177612304688,0.0,0.0,0.0,0.8441383838653564,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774931490421295,-5204.57666015625,304.11627197265625,0.8672205209732056,0.3308418393135071,0.2977142035961151,292.45379638671875,297.1499938964844,293.1499938964844,0.3949403464794159,-7231.28515625,304.09832763671875,0.9588881134986876,0.4387046098709106,0.4141615033149719,292.5412902832031,297.1499938964844,293.1499938964844,0.4089171290397644,-5483.876953125,304.1083679199219,0.9673524498939514,0.4497593641281128,0.313863456249237,292.4302978515625,297.1499938964844,293.1499938964844,0.4323080778121948,-7761.59912109375,304.09197998046875,0.9812250733375548,0.4712565541267395,0.4447142779827118,292.65643310546875,297.1499938964844,293.1499938964844,0.0166180916130542,-4097.15966796875,303.976806640625,0.4426766335964203,0.050000000745058,0.2363664954900741,289.65692138671875,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.6554260253906,289.6615600585937,1.0,0.4047253429889679,0.5762252807617188,0.5762252807617188,1.0,1.0,-2.0487639904022217,0.8061478734016418,1.2426162958145142,0.3320918679237366,0.0,0.0,1.0,88.22368621826172,136.0,128.25173950195312,-21874.814453125,796.2057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95635986328125,306.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.21484375,23400.0,0.0,0.0,0.5191978812217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503408908843994,1.5503607988357544,-1.9849981981678862e-05,0.0,0.0005269198445603,0.0,0.0,414.3224182128906,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774931490421295,-5204.57666015625,304.11627197265625,0.8672205209732056,0.3308418393135071,0.2977142035961151,292.45379638671875,297.1499938964844,293.1499938964844,0.3949403464794159,-7231.28515625,304.09832763671875,0.9588881134986876,0.4387046098709106,0.4141615033149719,292.5412902832031,297.1499938964844,293.1499938964844,0.4089171290397644,-5483.876953125,304.1083679199219,0.9673524498939514,0.4497593641281128,0.313863456249237,292.4302978515625,297.1499938964844,293.1499938964844,0.4323080778121948,-7761.59912109375,304.09197998046875,0.9812250733375548,0.4712565541267395,0.4447142779827118,292.65643310546875,297.1499938964844,293.1499938964844,0.0166180916130542,-4097.15966796875,303.976806640625,0.4426766335964203,0.050000000745058,0.2363664954900741,289.65692138671875,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.6554260253906,289.6615600585937,1.0,0.4047253429889679,0.5762252807617188,0.5762252807617188,1.0,1.0,-2.0487639904022217,0.8061478734016418,1.2426162958145142,0.3320918679237366,0.0,0.0,1.0,88.22368621826172,136.0,128.25173950195312,-21874.814453125,796.2057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95635986328125,306.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.21484375,23400.0,0.0,0.0,0.5191978812217712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503408908843994,1.5503607988357544,-1.9849981981678862e-05,0.0,0.0005269198445603,0.0,0.0,414.3224182128906,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828449606895447,-5281.56640625,304.1185913085937,0.8452845811843872,0.3363846242427826,0.3033272624015808,292.4975891113281,297.1499938964844,293.1499938964844,0.4039213061332702,-7357.3935546875,304.1005554199219,0.9321010112762452,0.4474610686302185,0.423074871301651,292.5820617675781,297.1499938964844,293.1499938964844,0.4160269498825073,-5556.81396484375,304.1103515625,0.9399213194847108,0.456913024187088,0.3193181157112121,292.4751892089844,297.1499938964844,293.1499938964844,0.4417011737823486,-7890.287109375,304.0955810546875,0.9570003747940063,0.4803836047649383,0.4538742899894714,292.6840515136719,297.1499938964844,293.1499938964844,0.017208032310009,-4152.267578125,304.0818786621094,0.423379898071289,0.050000000745058,0.2388161122798919,289.71759033203125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.68310546875,289.7205810546875,1.0,0.4212478399276733,0.5760740041732788,0.5760740041732788,1.0,1.0,-2.08664608001709,0.822806715965271,1.2638394832611084,0.3405980765819549,0.0,0.0,1.0,102.3142547607422,154.0,91.72914123535156,-22344.35546875,879.6275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2525939941406,306.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83203125,23400.0,0.0,0.0,0.5284046530723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544596910476685,1.5544795989990234,-1.995559250644873e-05,0.0,0.0005362635129131,0.0,0.0,417.6333618164063,0.0,0.0,0.0,0.8486534357070923,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828449606895447,-5281.56640625,304.1185913085937,0.8452845811843872,0.3363846242427826,0.3033272624015808,292.4975891113281,297.1499938964844,293.1499938964844,0.4039213061332702,-7357.3935546875,304.1005554199219,0.9321010112762452,0.4474610686302185,0.423074871301651,292.5820617675781,297.1499938964844,293.1499938964844,0.4160269498825073,-5556.81396484375,304.1103515625,0.9399213194847108,0.456913024187088,0.3193181157112121,292.4751892089844,297.1499938964844,293.1499938964844,0.4417011737823486,-7890.287109375,304.0955810546875,0.9570003747940063,0.4803836047649383,0.4538742899894714,292.6840515136719,297.1499938964844,293.1499938964844,0.017208032310009,-4152.267578125,304.0818786621094,0.423379898071289,0.050000000745058,0.2388161122798919,289.71759033203125,291.1499938964844,258.3316955566406,257.7210693359375,279.1478881835937,292.68310546875,289.7205810546875,1.0,0.4212478399276733,0.5760740041732788,0.5760740041732788,1.0,1.0,-2.08664608001709,0.822806715965271,1.2638394832611084,0.3405980765819549,0.0,0.0,1.0,102.3142547607422,154.0,91.72914123535156,-22344.35546875,879.6275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2525939941406,306.81768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83203125,23400.0,0.0,0.0,0.5284046530723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544596910476685,1.5544795989990234,-1.995559250644873e-05,0.0,0.0005362635129131,0.0,0.0,417.6333618164063,0.0,0.0,0.0,0.8486534357070923,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.285454660654068,-5319.13818359375,304.1195373535156,0.8349663615226746,0.3388866484165191,0.3059201538562774,292.51873779296875,297.1499938964844,293.1499938964844,0.4084106087684631,-7420.3994140625,304.10137939453125,0.9186083674430848,0.4515734016895294,0.4273106157779693,292.6016540527344,297.1499938964844,293.1499938964844,0.4196211695671081,-5593.75732421875,304.11102294921875,0.9256742596626282,0.4602580666542053,0.3219057321548462,292.4964294433594,297.1499938964844,293.1499938964844,0.4465330243110657,-7956.5625,304.0967102050781,0.9438380002975464,0.4847592711448669,0.4583353996276855,292.6972961425781,297.1499938964844,293.1499938964844,0.0175421983003616,-4184.384765625,304.1317749023437,0.4152707159519195,0.050000000745058,0.2401981800794601,289.73931884765625,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6964111328125,289.74169921875,1.0,0.4298823475837707,0.5760536193847656,0.5760536193847656,1.0,1.0,-2.104973077774048,0.8309226036071777,1.27405047416687,0.3447445631027221,0.0,0.0,1.0,110.19007110595705,154.0,75.66783142089844,-22561.365234375,924.7925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38726806640625,306.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7421875,24480.0,0.0,0.0,0.532715380191803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551552772521973,1.5551753044128418,-1.997345862037037e-05,0.0,0.0005406384007073,0.0,0.0,418.1943359375,0.0,0.0,0.0,0.8640005588531494,4.0,0.0,1.0
371760,292.65972900390625,297.1499938964844,293.1499938964844,0.2875555157661438,-5348.72412109375,304.12127685546875,0.8260262608528137,0.3411995768547058,0.3083478808403015,292.5394897460937,297.1499938964844,293.1499938964844,0.4122499525547027,-7473.37548828125,304.103271484375,0.9072836637496948,0.455496996641159,0.4313740134239197,292.6208190917969,297.1499938964844,293.1499938964844,0.4225773215293884,-5623.50390625,304.1127624511719,0.9133300185203552,0.463436871767044,0.324381947517395,292.5171203613281,297.1499938964844,293.1499938964844,0.450703501701355,-8012.83251953125,304.09881591796875,0.9318991899490356,0.4889715611934662,0.4626553952693939,292.7103576660156,297.1499938964844,293.1499938964844,0.0181643348187208,-4256.57568359375,304.14703369140625,0.4111658036708832,0.0521184615790843,0.2450768798589706,289.7744140625,291.1499938964844,258.3690185546875,257.7681884765625,279.1478881835937,292.7094421386719,289.77789306640625,1.0,0.438771516084671,0.5759148001670837,0.5759148001670837,1.0,1.0,-2.126773834228516,0.8405272960662842,1.286246657371521,0.3494181931018829,0.0,0.0,1.0,118.00869750976562,172.0,85.73767852783203,-22880.5546875,973.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4999694824219,307.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5369970202445984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.5809255838394165,-2.064035834337119e-05,0.0,0.0005449837190099,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.8635182976722717,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2927041053771972,-5423.3955078125,304.1221923828125,0.8111115097999573,0.3452907204627991,0.3126632273197174,292.5798645019531,297.1499938964844,293.1499938964844,0.4214728772640228,-7603.23291015625,304.1033630371094,0.8904199600219727,0.4627715349197387,0.4389093816280365,292.6579895019531,297.1499938964844,293.1499938964844,0.4301595389842987,-5702.03564453125,304.1124267578125,0.8949005603790283,0.469307005405426,0.3289517164230346,292.55718994140625,297.1499938964844,293.1499938964844,0.4608309864997864,-8152.44482421875,304.0989074707031,0.9126003384590148,0.4968779385089874,0.4707608222961426,292.7411499023437,297.1499938964844,293.1499938964844,0.0222773924469947,-4700.9462890625,304.1412353515625,0.4162763357162475,0.0570236407220363,0.2706665992736816,289.7780456542969,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.74005126953125,289.7768859863281,1.0,0.4577387273311615,0.5752550363540649,0.5752550363540649,1.0,1.0,-2.186966896057129,0.8666417598724365,1.3203251361846924,0.3624521195888519,0.0,0.0,1.0,133.33282470703125,190.0,15.335018157958984,-23417.513671875,1090.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610412597656,307.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.63671875,24480.0,0.0,0.0,0.5456385612487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588747501373291,1.5887683629989624,-2.084565130644478e-05,0.0,0.0005537537508644,0.0,0.0,445.8837585449219,0.0,0.0,0.0,0.8674280643463135,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2927041053771972,-5423.3955078125,304.1221923828125,0.8111115097999573,0.3452907204627991,0.3126632273197174,292.5798645019531,297.1499938964844,293.1499938964844,0.4214728772640228,-7603.23291015625,304.1033630371094,0.8904199600219727,0.4627715349197387,0.4389093816280365,292.6579895019531,297.1499938964844,293.1499938964844,0.4301595389842987,-5702.03564453125,304.1124267578125,0.8949005603790283,0.469307005405426,0.3289517164230346,292.55718994140625,297.1499938964844,293.1499938964844,0.4608309864997864,-8152.44482421875,304.0989074707031,0.9126003384590148,0.4968779385089874,0.4707608222961426,292.7411499023437,297.1499938964844,293.1499938964844,0.0222773924469947,-4700.9462890625,304.1412353515625,0.4162763357162475,0.0570236407220363,0.2706665992736816,289.7780456542969,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.74005126953125,289.7768859863281,1.0,0.4577387273311615,0.5752550363540649,0.5752550363540649,1.0,1.0,-2.186966896057129,0.8666417598724365,1.3203251361846924,0.3624521195888519,0.0,0.0,1.0,133.33282470703125,190.0,15.335018157958984,-23417.513671875,1090.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610412597656,307.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,24399.63671875,24480.0,0.0,0.0,0.5456385612487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588747501373291,1.5887683629989624,-2.084565130644478e-05,0.0,0.0005537537508644,0.0,0.0,445.8837585449219,0.0,0.0,0.0,0.8674280643463135,4.0,0.0,1.0
371940,292.73974609375,297.1499938964844,293.1499938964844,0.2981687486171722,-5503.03466796875,304.12237548828125,0.7943092584609985,0.3487723767757416,0.3165217339992523,292.61865234375,297.1499938964844,293.1499938964844,0.4313038885593414,-7741.64697265625,304.1025390625,0.8729760050773621,0.4693536162376404,0.4458968043327331,292.6932983398437,297.1499938964844,293.1499938964844,0.438487559556961,-5788.47705078125,304.111083984375,0.8764250874519348,0.4746069312095642,0.3332017064094543,292.59539794921875,297.1499938964844,293.1499938964844,0.4717388749122619,-8302.83984375,304.0977478027344,0.894164502620697,0.5041513442993164,0.4783793985843658,292.7755126953125,297.1499938964844,293.1499938964844,0.0259315446019172,-5053.51513671875,304.1380920410156,0.4156043231487274,0.0604203753173351,0.2903813421726227,289.74542236328125,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743835449219,289.7434997558594,1.0,0.4767888486385345,0.5750465989112854,0.5750465989112854,1.0,1.0,-2.2379355430603027,0.8891148567199707,1.348820686340332,0.3738556206226349,0.0,0.0,1.0,151.09991455078125,208.0,-30.19018745422364,-23832.046875,1212.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.773681640625,307.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5542340278625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005624770419672,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372000,292.73974609375,297.1499938964844,293.1499938964844,0.2981687486171722,-5503.03466796875,304.12237548828125,0.7943092584609985,0.3487723767757416,0.3165217339992523,292.61865234375,297.1499938964844,293.1499938964844,0.4313038885593414,-7741.64697265625,304.1025390625,0.8729760050773621,0.4693536162376404,0.4458968043327331,292.6932983398437,297.1499938964844,293.1499938964844,0.438487559556961,-5788.47705078125,304.111083984375,0.8764250874519348,0.4746069312095642,0.3332017064094543,292.59539794921875,297.1499938964844,293.1499938964844,0.4717388749122619,-8302.83984375,304.0977478027344,0.894164502620697,0.5041513442993164,0.4783793985843658,292.7755126953125,297.1499938964844,293.1499938964844,0.0259315446019172,-5053.51513671875,304.1380920410156,0.4156043231487274,0.0604203753173351,0.2903813421726227,289.74542236328125,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743835449219,289.7434997558594,1.0,0.4767888486385345,0.5750465989112854,0.5750465989112854,1.0,1.0,-2.2379355430603027,0.8891148567199707,1.348820686340332,0.3738556206226349,0.0,0.0,1.0,151.09991455078125,208.0,-30.19018745422364,-23832.046875,1212.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.773681640625,307.1934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5542340278625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005624770419672,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026143014431,-5566.7412109375,304.1241455078125,0.7783827185630798,0.3516584634780884,0.3198974430561065,292.6560363769531,297.1499938964844,293.1499938964844,0.4398147761821747,-7859.44580078125,304.1041259765625,0.8569905757904053,0.4752334356307983,0.4522786140441894,292.72711181640625,297.1499938964844,293.1499938964844,0.4455997347831726,-5860.9794921875,304.1121520996094,0.8595389723777771,0.4793236553668976,0.3370870947837829,292.6320495605469,297.1499938964844,293.1499938964844,0.4813203811645508,-8432.7236328125,304.0991516113281,0.8774695992469788,0.5107676982879639,0.4854366779327392,292.80963134765625,297.1499938964844,293.1499938964844,0.0290407240390777,-5330.23828125,304.13690185546875,0.4124186038970947,0.0629873871803283,0.3060381412506103,289.7340087890625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.80859375,289.732666015625,1.0,0.4952868223190307,0.5752087831497192,0.5752087831497192,1.0,1.0,-2.2816107273101807,0.9087499976158142,1.3728607892990112,0.3839382529258728,0.0,0.0,1.0,170.16123962402344,226.0,-24.576801300048828,-24278.826171875,1336.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,307.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5629055500030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000571277574636,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026143014431,-5566.7412109375,304.1241455078125,0.7783827185630798,0.3516584634780884,0.3198974430561065,292.6560363769531,297.1499938964844,293.1499938964844,0.4398147761821747,-7859.44580078125,304.1041259765625,0.8569905757904053,0.4752334356307983,0.4522786140441894,292.72711181640625,297.1499938964844,293.1499938964844,0.4455997347831726,-5860.9794921875,304.1121520996094,0.8595389723777771,0.4793236553668976,0.3370870947837829,292.6320495605469,297.1499938964844,293.1499938964844,0.4813203811645508,-8432.7236328125,304.0991516113281,0.8774695992469788,0.5107676982879639,0.4854366779327392,292.80963134765625,297.1499938964844,293.1499938964844,0.0290407240390777,-5330.23828125,304.13690185546875,0.4124186038970947,0.0629873871803283,0.3060381412506103,289.7340087890625,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.80859375,289.732666015625,1.0,0.4952868223190307,0.5752087831497192,0.5752087831497192,1.0,1.0,-2.2816107273101807,0.9087499976158142,1.3728607892990112,0.3839382529258728,0.0,0.0,1.0,170.16123962402344,226.0,-24.576801300048828,-24278.826171875,1336.1654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,307.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5629055500030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000571277574636,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3070438802242279,-5630.45654296875,304.1253967285156,0.7642596960067749,0.3540089726448059,0.3228054940700531,292.6918334960937,297.1499938964844,293.1499938964844,0.44843390583992,-7978.67529296875,304.1050720214844,0.8431069254875183,0.4804882407188415,0.4580790400505066,292.7591247558594,297.1499938964844,293.1499938964844,0.4529552459716797,-5936.0703125,304.1125183105469,0.8449200987815857,0.4835453033447265,0.3406310677528381,292.6669311523437,297.1499938964844,293.1499938964844,0.4911338090896606,-8565.658203125,304.0997619628906,0.862839937210083,0.516814112663269,0.4919610619544983,292.8420715332031,297.1499938964844,293.1499938964844,0.0318614281713962,-5572.1298828125,304.1365966796875,0.4085979759693146,0.0650350823998451,0.3192145526409149,289.70184326171875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.841064453125,289.7001953125,1.0,0.5129748582839966,0.5756484866142273,0.5756484866142273,1.0,1.0,-2.319996833801269,0.9263392090797424,1.3936575651168823,0.3931008279323578,0.0,0.0,1.0,189.77810668945312,214.0,-39.70161056518555,-24588.548828125,1459.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,307.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80859375,25560.0,0.0,0.0,0.5712798833847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248711347579956,1.6248929500579834,-2.1804369680467065e-05,0.0,0.0005797764169983,0.0,0.0,476.99517822265625,0.0,0.0,0.0,0.887080729007721,4.0,0.0,1.0
