time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3070438802242279,-5630.45654296875,304.1253967285156,0.7642596960067749,0.3540089726448059,0.3228054940700531,292.6918334960937,297.1499938964844,293.1499938964844,0.44843390583992,-7978.67529296875,304.1050720214844,0.8431069254875183,0.4804882407188415,0.4580790400505066,292.7591247558594,297.1499938964844,293.1499938964844,0.4529552459716797,-5936.0703125,304.1125183105469,0.8449200987815857,0.4835453033447265,0.3406310677528381,292.6669311523437,297.1499938964844,293.1499938964844,0.4911338090896606,-8565.658203125,304.0997619628906,0.862839937210083,0.516814112663269,0.4919610619544983,292.8420715332031,297.1499938964844,293.1499938964844,0.0318614281713962,-5572.1298828125,304.1365966796875,0.4085979759693146,0.0650350823998451,0.3192145526409149,289.70184326171875,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.841064453125,289.7001953125,1.0,0.5129748582839966,0.5756484866142273,0.5756484866142273,1.0,1.0,-2.319996833801269,0.9263392090797424,1.3936575651168823,0.3931008279323578,0.0,0.0,1.0,189.77810668945312,214.0,-39.70161056518555,-24588.548828125,1459.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,307.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80859375,25560.0,0.0,0.0,0.5712798833847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248711347579956,1.6248929500579834,-2.1804369680467065e-05,0.0,0.0005797764169983,0.0,0.0,476.99517822265625,0.0,0.0,0.0,0.887080729007721,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088821768760681,-5656.61083984375,304.12652587890625,0.7612846493721008,0.355023443698883,0.3239310979843139,292.708984375,297.1499938964844,293.1499938964844,0.4523254930973053,-8031.92236328125,304.1061706542969,0.840508759021759,0.4829210340976715,0.4606050252914428,292.7742919921875,297.1499938964844,293.1499938964844,0.4562669992446899,-5969.50537109375,304.11334228515625,0.8420361280441284,0.4855152368545532,0.3421625196933746,292.6835632324219,297.1499938964844,293.1499938964844,0.4956485033035278,-8626.169921875,304.1007080078125,0.8601745963096619,0.5196675658226013,0.4948714971542358,292.8573303222656,297.1499938964844,293.1499938964844,0.0329933948814868,-5667.21142578125,304.136962890625,0.4086960554122925,0.0659373253583908,0.3243023753166199,289.68621826171875,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563842773437,289.6849060058594,1.0,0.5176604986190796,0.5760045647621155,0.5760045647621155,1.0,1.0,-2.3358359336853027,0.9337752461433412,1.402060627937317,0.3970984220504761,0.0,0.0,1.0,195.06265258789065,214.0,-40.35847091674805,-24721.9296875,1500.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.956787109375,307.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0703125,26640.0,0.0,0.0,0.5752843022346497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254842281341553,1.625506043434143,-2.1820827896590345e-05,0.0,0.0005838404758833,0.0,0.0,477.5353088378906,0.0,0.0,0.0,0.9023858904838562,4.0,0.0,1.0
372360,292.8443603515625,297.1499938964844,293.1499938964844,0.3099547624588012,-5670.99609375,304.1288452148437,0.7604474425315857,0.3559719026088714,0.3248839378356933,292.7255554199219,297.1499938964844,293.1499938964844,0.4551613628864288,-8069.36474609375,304.1090087890625,0.840174674987793,0.4852520823478699,0.4629201889038086,292.788818359375,297.1499938964844,293.1499938964844,0.4585565030574798,-5991.66015625,304.1158447265625,0.841454267501831,0.4874201714992523,0.3435643017292022,292.6995544433594,297.1499938964844,293.1499938964844,0.4990521967411041,-8670.322265625,304.1034851074219,0.8599466681480408,0.5224338173866272,0.4975862503051758,292.87176513671875,297.1499938964844,293.1499938964844,0.033889751881361,-5740.3779296875,304.1377258300781,0.409952700138092,0.0668066516518592,0.3286555409431457,289.69342041015625,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.87091064453125,289.6940002441406,1.0,0.5206356048583984,0.5764254927635193,0.5764254927635193,1.0,1.0,-2.349938154220581,0.9405162930488586,1.4094219207763672,0.400744765996933,0.0,0.0,1.0,197.5112762451172,202.0,-9.738916397094728,-24937.91796875,1528.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.991943359375,307.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,26332.248046875,26640.0,0.0,0.0,0.579282820224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504682302474976,1.6504907608032229,-2.2496764358947985e-05,0.0,0.0005878984229639,0.0,0.0,499.8951416015625,0.0,0.0,0.0,0.9014617800712584,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3121011257171631,-5700.47119140625,304.1322937011719,0.7625550627708435,0.3577056229114532,0.326433002948761,292.75689697265625,297.1499938964844,293.1499938964844,0.4608754813671112,-8145.66455078125,304.1131286621094,0.8435191512107849,0.4896464645862579,0.4670756757259369,292.8160400390625,297.1499938964844,293.1499938964844,0.4632892310619354,-6038.2099609375,304.11932373046875,0.8443760275840759,0.4910521805286407,0.346084862947464,292.729736328125,297.1499938964844,293.1499938964844,0.5059886574745178,-8761.2431640625,304.107421875,0.8638226389884949,0.5277262330055237,0.5025725364685059,292.89825439453125,297.1499938964844,293.1499938964844,0.0354887545108795,-5871.03662109375,304.13916015625,0.414652407169342,0.0684799477458,0.3360393941402435,289.6910095214844,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974914550781,289.6908874511719,1.0,0.5228169560432434,0.577405571937561,0.577405571937561,1.0,1.0,-2.3746821880340576,0.9526097178459167,1.4220722913742063,0.4073942601680755,0.0,0.0,1.0,197.10438537597656,190.0,-6.698972702026367,-25186.09765625,1558.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07470703125,307.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,26565.59765625,26640.0,0.0,0.0,0.5869301557540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577651500701904,1.657787799835205,-2.2696123778587207e-05,0.0,0.0005956594832241,0.0,0.0,506.5547790527344,0.0,0.0,0.0,0.9050905108451844,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3121011257171631,-5700.47119140625,304.1322937011719,0.7625550627708435,0.3577056229114532,0.326433002948761,292.75689697265625,297.1499938964844,293.1499938964844,0.4608754813671112,-8145.66455078125,304.1131286621094,0.8435191512107849,0.4896464645862579,0.4670756757259369,292.8160400390625,297.1499938964844,293.1499938964844,0.4632892310619354,-6038.2099609375,304.11932373046875,0.8443760275840759,0.4910521805286407,0.346084862947464,292.729736328125,297.1499938964844,293.1499938964844,0.5059886574745178,-8761.2431640625,304.107421875,0.8638226389884949,0.5277262330055237,0.5025725364685059,292.89825439453125,297.1499938964844,293.1499938964844,0.0354887545108795,-5871.03662109375,304.13916015625,0.414652407169342,0.0684799477458,0.3360393941402435,289.6910095214844,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974914550781,289.6908874511719,1.0,0.5228169560432434,0.577405571937561,0.577405571937561,1.0,1.0,-2.3746821880340576,0.9526097178459167,1.4220722913742063,0.4073942601680755,0.0,0.0,1.0,197.10438537597656,190.0,-6.698972702026367,-25186.09765625,1558.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07470703125,307.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,26565.59765625,26640.0,0.0,0.0,0.5869301557540894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577651500701904,1.657787799835205,-2.2696123778587207e-05,0.0,0.0005956594832241,0.0,0.0,506.5547790527344,0.0,0.0,0.0,0.9050905108451844,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.313810795545578,-5723.78662109375,304.1353454589844,0.7681223154067993,0.3592737913131714,0.327654093503952,292.7857971191406,297.1499938964844,293.1499938964844,0.4659596979618072,-8213.212890625,304.116943359375,0.8505558371543884,0.4937417805194855,0.4707594513893127,292.8409118652344,297.1499938964844,293.1499938964844,0.4674973487854004,-6079.4169921875,304.1225280761719,0.8510448336601257,0.4944660365581512,0.3483210802078247,292.757568359375,297.1499938964844,293.1499938964844,0.5123071074485779,-8843.666015625,304.111083984375,0.8716812133789062,0.5327260494232178,0.5071015954017639,292.9218139648437,297.1499938964844,293.1499938964844,0.0368405319750309,-5980.6455078125,304.1405029296875,0.4216404855251312,0.070080392062664,0.3422338664531708,289.6888732910156,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9211120605469,289.6889953613281,1.0,0.5216922163963318,0.5785079002380371,0.5785079002380371,1.0,1.0,-2.3961453437805176,0.9633764028549194,1.4327688217163086,0.4134300947189331,0.0,0.0,1.0,192.0577545166016,178.0,-2.9842820167541504,-25412.755859375,1565.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1836853027344,307.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.134765625,27720.0,0.0,0.0,0.5939303636550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528136253357,1.6595509052276611,-2.2744425223208964e-05,0.0,0.0006027638446539,0.0,0.0,508.1727294921875,0.0,0.0,0.0,0.9209672212600708,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.313810795545578,-5723.78662109375,304.1353454589844,0.7681223154067993,0.3592737913131714,0.327654093503952,292.7857971191406,297.1499938964844,293.1499938964844,0.4659596979618072,-8213.212890625,304.116943359375,0.8505558371543884,0.4937417805194855,0.4707594513893127,292.8409118652344,297.1499938964844,293.1499938964844,0.4674973487854004,-6079.4169921875,304.1225280761719,0.8510448336601257,0.4944660365581512,0.3483210802078247,292.757568359375,297.1499938964844,293.1499938964844,0.5123071074485779,-8843.666015625,304.111083984375,0.8716812133789062,0.5327260494232178,0.5071015954017639,292.9218139648437,297.1499938964844,293.1499938964844,0.0368405319750309,-5980.6455078125,304.1405029296875,0.4216404855251312,0.070080392062664,0.3422338664531708,289.6888732910156,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9211120605469,289.6889953613281,1.0,0.5216922163963318,0.5785079002380371,0.5785079002380371,1.0,1.0,-2.3961453437805176,0.9633764028549194,1.4327688217163086,0.4134300947189331,0.0,0.0,1.0,192.0577545166016,178.0,-2.9842820167541504,-25412.755859375,1565.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1836853027344,307.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.134765625,27720.0,0.0,0.0,0.5939303636550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528136253357,1.6595509052276611,-2.2744425223208964e-05,0.0,0.0006027638446539,0.0,0.0,508.1727294921875,0.0,0.0,0.0,0.9209672212600708,4.0,0.0,1.0
372660,292.9250183105469,297.1499938964844,293.1499938964844,0.314344197511673,-5729.5,304.1392822265625,0.7761069536209106,0.3606586754322052,0.3286208510398865,292.8126220703125,297.1499938964844,293.1499938964844,0.4692877829074859,-8255.4404296875,304.1223449707031,0.8602351546287537,0.4975287914276123,0.4740558266639709,292.8638916015625,297.1499938964844,293.1499938964844,0.4700225293636322,-6102.69287109375,304.1274108886719,0.860379695892334,0.4976318776607513,0.3503144979476928,292.7834777832031,297.1499938964844,293.1499938964844,0.5167402029037476,-8899.369140625,304.1165771484375,0.8823375701904297,0.5374095439910889,0.511236846446991,292.9428100585937,297.1499938964844,293.1499938964844,0.0378677733242511,-6061.2626953125,304.1419372558594,0.4306617081165313,0.0715992674231529,0.3475838601589203,289.7204895019531,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94219970703125,289.72149658203125,1.0,0.5185509324073792,0.5796916484832764,0.5796916484832764,1.0,1.0,-2.4150583744049072,0.973093807697296,1.4419645071029663,0.4189795553684234,0.0,0.0,1.0,184.2965240478516,166.0,26.88138008117676,-25728.662109375,1558.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.326171875,27720.0,0.0,0.0,0.6006250381469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006095580174587,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.9250183105469,297.1499938964844,293.1499938964844,0.314344197511673,-5729.5,304.1392822265625,0.7761069536209106,0.3606586754322052,0.3286208510398865,292.8126220703125,297.1499938964844,293.1499938964844,0.4692877829074859,-8255.4404296875,304.1223449707031,0.8602351546287537,0.4975287914276123,0.4740558266639709,292.8638916015625,297.1499938964844,293.1499938964844,0.4700225293636322,-6102.69287109375,304.1274108886719,0.860379695892334,0.4976318776607513,0.3503144979476928,292.7834777832031,297.1499938964844,293.1499938964844,0.5167402029037476,-8899.369140625,304.1165771484375,0.8823375701904297,0.5374095439910889,0.511236846446991,292.9428100585937,297.1499938964844,293.1499938964844,0.0378677733242511,-6061.2626953125,304.1419372558594,0.4306617081165313,0.0715992674231529,0.3475838601589203,289.7204895019531,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94219970703125,289.72149658203125,1.0,0.5185509324073792,0.5796916484832764,0.5796916484832764,1.0,1.0,-2.4150583744049072,0.973093807697296,1.4419645071029663,0.4189795553684234,0.0,0.0,1.0,184.2965240478516,166.0,26.88138008117676,-25728.662109375,1558.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,27572.326171875,27720.0,0.0,0.0,0.6006250381469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006095580174587,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149600327014923,-5737.13818359375,304.1418151855469,0.7859725952148438,0.3618412315845489,0.3293542265892029,292.8376159667969,297.1499938964844,293.1499938964844,0.4726981222629547,-8299.875,304.1258544921875,0.8720743656158447,0.5010091662406921,0.4770027697086334,292.8851623535156,297.1499938964844,293.1499938964844,0.4727143347263336,-6128.46484375,304.13043212890625,0.8718951344490051,0.5005652904510498,0.3520976603031158,292.8076477050781,297.1499938964844,293.1499938964844,0.5212981700897217,-8957.8828125,304.1200866699219,0.8951818943023682,0.5417949557304382,0.5150250792503357,292.961669921875,297.1499938964844,293.1499938964844,0.0388121157884597,-6136.22998046875,304.14306640625,0.441678524017334,0.0730213597416877,0.3522334992885589,289.7359924316406,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.96112060546875,289.7367858886719,1.0,0.5141367316246033,0.5809346437454224,0.5809346437454224,1.0,1.0,-2.431760549545288,0.9818863272666932,1.4498741626739502,0.4240947067737579,0.0,0.0,1.0,174.9701385498047,154.0,22.835094451904297,-25936.271484375,1542.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.391845703125,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.28515625,27720.0,0.0,0.0,0.6067768335342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923402547836304,1.692363977432251,-2.3652721210964955e-05,0.0,0.0006158013711683,0.0,0.0,538.9155883789062,0.0,0.0,0.0,0.9239030480384828,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149600327014923,-5737.13818359375,304.1418151855469,0.7859725952148438,0.3618412315845489,0.3293542265892029,292.8376159667969,297.1499938964844,293.1499938964844,0.4726981222629547,-8299.875,304.1258544921875,0.8720743656158447,0.5010091662406921,0.4770027697086334,292.8851623535156,297.1499938964844,293.1499938964844,0.4727143347263336,-6128.46484375,304.13043212890625,0.8718951344490051,0.5005652904510498,0.3520976603031158,292.8076477050781,297.1499938964844,293.1499938964844,0.5212981700897217,-8957.8828125,304.1200866699219,0.8951818943023682,0.5417949557304382,0.5150250792503357,292.961669921875,297.1499938964844,293.1499938964844,0.0388121157884597,-6136.22998046875,304.14306640625,0.441678524017334,0.0730213597416877,0.3522334992885589,289.7359924316406,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.96112060546875,289.7367858886719,1.0,0.5141367316246033,0.5809346437454224,0.5809346437454224,1.0,1.0,-2.431760549545288,0.9818863272666932,1.4498741626739502,0.4240947067737579,0.0,0.0,1.0,174.9701385498047,154.0,22.835094451904297,-25936.271484375,1542.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.391845703125,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.28515625,27720.0,0.0,0.0,0.6067768335342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923402547836304,1.692363977432251,-2.3652721210964955e-05,0.0,0.0006158013711683,0.0,0.0,538.9155883789062,0.0,0.0,0.0,0.9239030480384828,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151549398899078,-5739.39453125,304.1429443359375,0.7915166616439819,0.3623399138450622,0.3296316862106323,292.8495178222656,297.1499938964844,293.1499938964844,0.4742358028888702,-8319.8681640625,304.12744140625,0.8787328600883484,0.5026264190673828,0.4783514142036438,292.89520263671875,297.1499938964844,293.1499938964844,0.4739323556423187,-6140.1201171875,304.1317749023437,0.8784048557281494,0.5019469261169434,0.352920651435852,292.8191223144531,297.1499938964844,293.1499938964844,0.5234171152114868,-8985.0654296875,304.1216735839844,0.9023175835609436,0.5438792109489441,0.5168040990829468,292.97039794921875,297.1499938964844,293.1499938964844,0.0392331071197986,-6169.5732421875,304.1435546875,0.44793900847435,0.0736933425068855,0.354322224855423,289.7435607910156,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698791503906,289.744384765625,1.0,0.5115923285484314,0.5815738439559937,0.5815738439559937,1.0,1.0,-2.439350128173828,0.9859600067138672,1.453390121459961,0.4265002012252807,0.0,0.0,1.0,169.9418182373047,154.0,22.228422164916992,-26035.232421875,1531.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4528503417969,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1015625,28800.0,0.0,0.0,0.6096219420433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.6929084062576294,-2.3667942514293827e-05,0.0,0.0006186887621879,0.0,0.0,539.4358520507812,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147666156291961,-5732.7333984375,304.1449279785156,0.7974292039871216,0.3627614080905914,0.3298408985137939,292.86114501953125,297.1499938964844,293.1499938964844,0.4749173820018768,-8327.3115234375,304.1303100585937,0.8858567476272583,0.5041487216949463,0.4796114861965179,292.9049377441406,297.1499938964844,293.1499938964844,0.4743285477161407,-6142.86376953125,304.1343688964844,0.8853938579559326,0.5032646656036377,0.3536984324455261,292.8302307128906,297.1499938964844,293.1499938964844,0.524620771408081,-8999.095703125,304.1246643066406,0.9101937413215636,0.5458841919898987,0.5185075402259827,292.97869873046875,297.1499938964844,293.1499938964844,0.0395316779613494,-6191.65576171875,304.1441650390625,0.4546982645988464,0.0743380114436149,0.3562636077404022,289.77069091796875,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.97821044921875,289.7729797363281,1.0,0.508871853351593,0.5822238922119141,0.5822238922119141,1.0,1.0,-2.446429491043091,0.989815592765808,1.4566137790679932,0.4288026988506317,0.0,0.0,1.0,164.75021362304688,142.0,48.37581634521485,-26219.880859375,1518.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50299072265625,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8125,28800.0,0.0,0.0,0.6124632954597473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171998023986816,-2.4352024411200542e-05,0.0,0.0006215723697096,0.0,0.0,562.991455078125,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143278062343597,-5725.2021484375,304.1473388671875,0.810204029083252,0.3633714318275451,0.3300364017486572,292.88360595703125,297.1499938964844,293.1499938964844,0.4767983555793762,-8350.794921875,304.1336975097656,0.9014514088630676,0.50691157579422,0.4818497002124786,292.9234313964844,297.1499938964844,293.1499938964844,0.4757513403892517,-6155.8623046875,304.1371765136719,0.9007733464241028,0.5057195425033569,0.355114072561264,292.8515319824219,297.1499938964844,293.1499938964844,0.5276727080345154,-9037.4697265625,304.1279602050781,0.9286513328552246,0.5496654510498047,0.5216803550720215,292.994140625,297.1499938964844,293.1499938964844,0.0401465483009815,-6239.0791015625,304.14508056640625,0.4691224694252014,0.0755425095558166,0.3597148954868316,289.8008728027344,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99371337890625,289.8021545410156,1.0,0.5029904246330261,0.5835554599761963,0.5835554599761963,1.0,1.0,-2.4590139389038086,0.996851086616516,1.462162733078003,0.4330839514732361,0.0,0.0,1.0,154.03463745117188,130.0,41.367454528808594,-26409.55078125,1490.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6041564941406,307.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178401112556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634886817076e-05,0.0,0.0006270292215049,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143278062343597,-5725.2021484375,304.1473388671875,0.810204029083252,0.3633714318275451,0.3300364017486572,292.88360595703125,297.1499938964844,293.1499938964844,0.4767983555793762,-8350.794921875,304.1336975097656,0.9014514088630676,0.50691157579422,0.4818497002124786,292.9234313964844,297.1499938964844,293.1499938964844,0.4757513403892517,-6155.8623046875,304.1371765136719,0.9007733464241028,0.5057195425033569,0.355114072561264,292.8515319824219,297.1499938964844,293.1499938964844,0.5276727080345154,-9037.4697265625,304.1279602050781,0.9286513328552246,0.5496654510498047,0.5216803550720215,292.994140625,297.1499938964844,293.1499938964844,0.0401465483009815,-6239.0791015625,304.14508056640625,0.4691224694252014,0.0755425095558166,0.3597148954868316,289.8008728027344,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99371337890625,289.8021545410156,1.0,0.5029904246330261,0.5835554599761963,0.5835554599761963,1.0,1.0,-2.4590139389038086,0.996851086616516,1.462162733078003,0.4330839514732361,0.0,0.0,1.0,154.03463745117188,130.0,41.367454528808594,-26409.55078125,1490.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6041564941406,307.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.26953125,28800.0,0.0,0.0,0.6178401112556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240132093429563,1.724037766456604,-2.454634886817076e-05,0.0,0.0006270292215049,0.0,0.0,569.7438354492188,0.0,0.0,0.0,0.9412420988082886,4.0,0.0,1.0
373140,293.00634765625,297.1499938964844,293.1499938964844,0.3137133419513702,-5715.423828125,304.14923095703125,0.8236626386642456,0.3637167811393738,0.3299755752086639,292.90496826171875,297.1499938964844,293.1499938964844,0.4784357249736786,-8371.3701171875,304.13641357421875,0.920218288898468,0.5093280076980591,0.4837481677532196,292.940673828125,297.1499938964844,293.1499938964844,0.4770888090133667,-6168.3388671875,304.13922119140625,0.919301211833954,0.507965087890625,0.3563740253448486,292.8714904785156,297.1499938964844,293.1499938964844,0.5305716395378113,-9074.2802734375,304.1304626464844,0.9493199586868286,0.5531759262084961,0.5245839357376099,293.0082092285156,297.1499938964844,293.1499938964844,0.0406679064035415,-6279.3974609375,304.1458435058594,0.4814169406890869,0.0766363143920898,0.3626210689544678,289.8245849609375,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258056640625,1.0,0.4966311156749725,0.584915280342102,0.584915280342102,1.0,1.0,-2.4697165489196777,1.0030665397644043,1.466650128364563,0.4369660317897796,0.0,0.0,1.0,143.02389526367188,118.0,35.45938873291016,-26575.98046875,1457.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7171936035156,308.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.6226694583892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.0006319303647615,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373200,293.00634765625,297.1499938964844,293.1499938964844,0.3137133419513702,-5715.423828125,304.14923095703125,0.8236626386642456,0.3637167811393738,0.3299755752086639,292.90496826171875,297.1499938964844,293.1499938964844,0.4784357249736786,-8371.3701171875,304.13641357421875,0.920218288898468,0.5093280076980591,0.4837481677532196,292.940673828125,297.1499938964844,293.1499938964844,0.4770888090133667,-6168.3388671875,304.13922119140625,0.919301211833954,0.507965087890625,0.3563740253448486,292.8714904785156,297.1499938964844,293.1499938964844,0.5305716395378113,-9074.2802734375,304.1304626464844,0.9493199586868286,0.5531759262084961,0.5245839357376099,293.0082092285156,297.1499938964844,293.1499938964844,0.0406679064035415,-6279.3974609375,304.1458435058594,0.4814169406890869,0.0766363143920898,0.3626210689544678,289.8245849609375,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258056640625,1.0,0.4966311156749725,0.584915280342102,0.584915280342102,1.0,1.0,-2.4697165489196777,1.0030665397644043,1.466650128364563,0.4369660317897796,0.0,0.0,1.0,143.02389526367188,118.0,35.45938873291016,-26575.98046875,1457.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7171936035156,308.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,28784.046875,29880.0,0.0,0.0,0.6226694583892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256206274032593,-2.459143979649525e-05,0.0,0.0006319303647615,0.0,0.0,571.314453125,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121445477008819,-5691.31884765625,304.15203857421875,0.838642418384552,0.3638143837451935,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.4786205887794494,-8371.2001953125,304.1405334472656,0.9425556659698486,0.5114001035690308,0.4853204786777496,292.95684814453125,297.1499938964844,293.1499938964844,0.4771248400211334,-6167.01953125,304.1426696777344,0.941579282283783,0.5099878311157227,0.3574801683425903,292.8903503417969,297.1499938964844,293.1499938964844,0.5319761037826538,-9090.1728515625,304.1345520019531,0.9706085920333862,0.5564075708389282,0.5272246599197388,293.02105712890625,297.1499938964844,293.1499938964844,0.0409548282623291,-6299.021484375,304.1467590332031,0.4930129945278168,0.0776247382164001,0.3650265336036682,289.8750305175781,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207214355469,289.8768005371094,1.0,0.4898773729801178,0.5863010883331299,0.5863010883331299,1.0,1.0,-2.4786536693573,1.008509397506714,1.470144271850586,0.4404722452163696,0.0,0.0,1.0,131.8410186767578,106.0,55.69707107543945,-26824.0859375,1422.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272979974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366277229972,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121445477008819,-5691.31884765625,304.15203857421875,0.838642418384552,0.3638143837451935,0.3296884000301361,292.92535400390625,297.1499938964844,293.1499938964844,0.4786205887794494,-8371.2001953125,304.1405334472656,0.9425556659698486,0.5114001035690308,0.4853204786777496,292.95684814453125,297.1499938964844,293.1499938964844,0.4771248400211334,-6167.01953125,304.1426696777344,0.941579282283783,0.5099878311157227,0.3574801683425903,292.8903503417969,297.1499938964844,293.1499938964844,0.5319761037826538,-9090.1728515625,304.1345520019531,0.9706085920333862,0.5564075708389282,0.5272246599197388,293.02105712890625,297.1499938964844,293.1499938964844,0.0409548282623291,-6299.021484375,304.1467590332031,0.4930129945278168,0.0776247382164001,0.3650265336036682,289.8750305175781,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207214355469,289.8768005371094,1.0,0.4898773729801178,0.5863010883331299,0.5863010883331299,1.0,1.0,-2.4786536693573,1.008509397506714,1.470144271850586,0.4404722452163696,0.0,0.0,1.0,131.8410186767578,106.0,55.69707107543945,-26824.0859375,1422.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272979974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366277229972,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.310803472995758,-5671.19580078125,304.1535949707031,0.856380820274353,0.3636835515499115,0.3291896879673004,292.9449157714844,297.1499938964844,293.1499938964844,0.4790956377983093,-8376.138671875,304.14288330078125,0.9663422107696532,0.5131259560585022,0.4865659475326538,292.9720153808594,297.1499938964844,293.1499938964844,0.4776007533073425,-6170.98681640625,304.144287109375,0.9654921889305116,0.5118001103401184,0.3584344387054443,292.90802001953125,297.1499938964844,293.1499938964844,0.5338345766067505,-9113.42578125,304.1365966796875,0.9911620616912842,0.559404730796814,0.5296294093132019,293.03277587890625,297.1499938964844,293.1499938964844,0.0412324480712413,-6319.30810546875,304.1473693847656,0.5059670805931091,0.0785143673419952,0.3669696748256683,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827767014503479,0.5876843333244324,0.5876843333244324,1.0,1.0,-2.485922336578369,1.0131902694702148,1.4727321863174438,0.443589448928833,0.0,0.0,1.0,120.55335235595705,124.0,45.55055618286133,-26964.302734375,1383.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90679931640625,308.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.6314893960952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006408814806491,0.0,0.0,603.2882080078125,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.310803472995758,-5671.19580078125,304.1535949707031,0.856380820274353,0.3636835515499115,0.3291896879673004,292.9449157714844,297.1499938964844,293.1499938964844,0.4790956377983093,-8376.138671875,304.14288330078125,0.9663422107696532,0.5131259560585022,0.4865659475326538,292.9720153808594,297.1499938964844,293.1499938964844,0.4776007533073425,-6170.98681640625,304.144287109375,0.9654921889305116,0.5118001103401184,0.3584344387054443,292.90802001953125,297.1499938964844,293.1499938964844,0.5338345766067505,-9113.42578125,304.1365966796875,0.9911620616912842,0.559404730796814,0.5296294093132019,293.03277587890625,297.1499938964844,293.1499938964844,0.0412324480712413,-6319.30810546875,304.1473693847656,0.5059670805931091,0.0785143673419952,0.3669696748256683,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827767014503479,0.5876843333244324,0.5876843333244324,1.0,1.0,-2.485922336578369,1.0131902694702148,1.4727321863174438,0.443589448928833,0.0,0.0,1.0,120.55335235595705,124.0,45.55055618286133,-26964.302734375,1383.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90679931640625,308.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29848.19921875,29880.0,0.0,0.0,0.6314893960952759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.550059070927091e-05,0.0,0.0006408814806491,0.0,0.0,603.2882080078125,0.0,0.0,0.0,0.9593044519424438,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102624416351318,-5663.18359375,304.1539001464844,0.8588060736656189,0.3635076880455017,0.3290186822414398,292.9544677734375,297.1499938964844,293.1499938964844,0.4794358015060425,-8380.318359375,304.1435546875,0.9697041511535645,0.5138443112373352,0.4872326850891113,292.9793701171875,297.1499938964844,293.1499938964844,0.4780026376247406,-6174.8544921875,304.14459228515625,0.968921422958374,0.5126129984855652,0.3589807152748108,292.91650390625,297.1499938964844,293.1499938964844,0.5349212884902954,-9127.501953125,304.13702392578125,0.9941256046295166,0.5608008503913879,0.5309174656867981,293.038330078125,297.1499938964844,293.1499938964844,0.0415076091885566,-6340.74365234375,304.1473388671875,0.508495032787323,0.0789028778672218,0.3685545921325683,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03741455078125,289.9198303222656,1.0,0.4830151200294494,0.5883327722549438,0.5883327722549438,1.0,1.0,-2.4906229972839355,1.015976071357727,1.474646806716919,0.4453137218952179,0.0,0.0,1.0,119.2450942993164,124.0,40.69597625732422,-27039.6328125,1384.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95880126953125,308.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7265625,30960.0,0.0,0.0,0.6334037184715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576907873153689,1.7577162981033323,-2.5514709705021232e-05,0.0,0.0006428242195397,0.0,0.0,603.789306640625,0.0,0.0,0.0,0.9745455980300904,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093236982822418,-5648.98486328125,304.1549072265625,0.8565707206726074,0.3632189333438873,0.3288567066192627,292.96405029296875,297.1499938964844,293.1499938964844,0.4791474342346191,-8375.2392578125,304.145263671875,0.9677650928497314,0.5144407749176025,0.4878974556922912,292.9866943359375,297.1499938964844,293.1499938964844,0.4778143763542175,-6172.2666015625,304.1459350585937,0.967040717601776,0.5133333206176758,0.3595471084117889,292.92498779296875,297.1499938964844,293.1499938964844,0.5353395342826843,-9131.9306640625,304.1386413574219,0.992859661579132,0.5620947480201721,0.5322265625,293.0439147949219,297.1499938964844,293.1499938964844,0.0417544208467006,-6358.78173828125,304.1473693847656,0.5080164670944214,0.0792252868413925,0.3703752756118774,289.94781494140625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0426025390625,289.9500732421875,1.0,0.4847944378852844,0.5889561772346497,0.5889561772346497,1.0,1.0,-2.495667695999145,1.018883466720581,1.476784110069275,0.447121649980545,0.0,0.0,1.0,120.59888458251952,142.0,60.01433563232422,-27200.123046875,1396.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9971008300781,308.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.166015625,30960.0,0.0,0.0,0.6353628039360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813513278961182,1.7813775539398191,-2.620624945848249e-05,0.0,0.0006448124768212,0.0,0.0,628.5023803710938,0.0,0.0,0.0,0.9728580117225648,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080714643001556,-5630.5439453125,304.15533447265625,0.8441543579101562,0.3623289167881012,0.328430026769638,292.9831237792969,297.1499938964844,293.1499938964844,0.4795064926147461,-8379.443359375,304.1462097167969,0.9539197683334352,0.5152860879898071,0.4890885651111603,293.0012512207031,297.1499938964844,293.1499938964844,0.4784795939922333,-6178.76171875,304.1461486816406,0.9533482789993286,0.5145226120948792,0.3606418073177337,292.9418029785156,297.1499938964844,293.1499938964844,0.5372787117958069,-9157.2099609375,304.13916015625,0.9822340607643129,0.5643825531005859,0.5347512364387512,293.0549621582031,297.1499938964844,293.1499938964844,0.0423976443707942,-6409.07177734375,304.1471862792969,0.5017093420028687,0.0796703919768333,0.3740577399730682,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9777526855469,1.0,0.4916736483573913,0.5901799201965332,0.5901799201965332,1.0,1.0,-2.505359649658203,1.0244897603988647,1.480870008468628,0.4506278038024902,0.0,0.0,1.0,128.30227661132812,160.0,42.66549682617188,-27347.171875,1441.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06695556640625,308.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.994140625,30960.0,0.0,0.0,0.6391363143920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877519130706787,1.787778377532959,-2.639491322042886e-05,0.0,0.000648642075248,0.0,0.0,635.3016967773438,0.0,0.0,0.0,0.9760273098945618,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080714643001556,-5630.5439453125,304.15533447265625,0.8441543579101562,0.3623289167881012,0.328430026769638,292.9831237792969,297.1499938964844,293.1499938964844,0.4795064926147461,-8379.443359375,304.1462097167969,0.9539197683334352,0.5152860879898071,0.4890885651111603,293.0012512207031,297.1499938964844,293.1499938964844,0.4784795939922333,-6178.76171875,304.1461486816406,0.9533482789993286,0.5145226120948792,0.3606418073177337,292.9418029785156,297.1499938964844,293.1499938964844,0.5372787117958069,-9157.2099609375,304.13916015625,0.9822340607643129,0.5643825531005859,0.5347512364387512,293.0549621582031,297.1499938964844,293.1499938964844,0.0423976443707942,-6409.07177734375,304.1471862792969,0.5017093420028687,0.0796703919768333,0.3740577399730682,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9777526855469,1.0,0.4916736483573913,0.5901799201965332,0.5901799201965332,1.0,1.0,-2.505359649658203,1.0244897603988647,1.480870008468628,0.4506278038024902,0.0,0.0,1.0,128.30227661132812,160.0,42.66549682617188,-27347.171875,1441.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06695556640625,308.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.994140625,30960.0,0.0,0.0,0.6391363143920898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877519130706787,1.787778377532959,-2.639491322042886e-05,0.0,0.000648642075248,0.0,0.0,635.3016967773438,0.0,0.0,0.0,0.9760273098945618,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.306889921426773,-5613.3154296875,304.1555480957031,0.8270533084869385,0.3610734641551971,0.3278341591358185,293.0018920898437,297.1499938964844,293.1499938964844,0.4799880981445312,-8385.6357421875,304.14666748046875,0.9319901466369628,0.5157085657119751,0.4900525212287903,293.015380859375,297.1499938964844,293.1499938964844,0.4794245362281799,-6188.31005859375,304.1458435058594,0.9317016005516052,0.5154275894165039,0.3616629540920257,292.958251953125,297.1499938964844,293.1499938964844,0.5394683480262756,-9186.1357421875,304.1391296386719,0.9640602469444276,0.5663250088691711,0.53711998462677,293.0658264160156,297.1499938964844,293.1499938964844,0.0430298000574111,-6459.15673828125,304.1470642089844,0.4920513927936554,0.0798737481236457,0.377459704875946,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013239979743958,0.5913829803466797,0.5913829803466797,1.0,1.0,-2.513963222503662,1.0295789241790771,1.484384298324585,0.4538643062114715,0.0,0.0,1.0,140.46890258789062,178.0,29.504365921020508,-27470.89453125,1504.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1411437988281,308.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.6425791382789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793050083332e-05,0.0,0.0006521361647173,0.0,0.0,636.8554077148438,0.0,0.0,0.0,0.991748571395874,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.306889921426773,-5613.3154296875,304.1555480957031,0.8270533084869385,0.3610734641551971,0.3278341591358185,293.0018920898437,297.1499938964844,293.1499938964844,0.4799880981445312,-8385.6357421875,304.14666748046875,0.9319901466369628,0.5157085657119751,0.4900525212287903,293.015380859375,297.1499938964844,293.1499938964844,0.4794245362281799,-6188.31005859375,304.1458435058594,0.9317016005516052,0.5154275894165039,0.3616629540920257,292.958251953125,297.1499938964844,293.1499938964844,0.5394683480262756,-9186.1357421875,304.1391296386719,0.9640602469444276,0.5663250088691711,0.53711998462677,293.0658264160156,297.1499938964844,293.1499938964844,0.0430298000574111,-6459.15673828125,304.1470642089844,0.4920513927936554,0.0798737481236457,0.377459704875946,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.99542236328125,1.0,0.5013239979743958,0.5913829803466797,0.5913829803466797,1.0,1.0,-2.513963222503662,1.0295789241790771,1.484384298324585,0.4538643062114715,0.0,0.0,1.0,140.46890258789062,178.0,29.504365921020508,-27470.89453125,1504.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1411437988281,308.4716796875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.6425791382789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793050083332e-05,0.0,0.0006521361647173,0.0,0.0,636.8554077148438,0.0,0.0,0.0,0.991748571395874,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049286603927612,-5584.12548828125,304.15692138671875,0.8085573315620422,0.359479546546936,0.327035903930664,293.0203552246094,297.1499938964844,293.1499938964844,0.4792825877666473,-8374.5517578125,304.1488952636719,0.9082306623458862,0.5157153606414795,0.4907369911670685,293.0290832519531,297.1499938964844,293.1499938964844,0.4793457090854645,-6186.7421875,304.1473083496094,0.908339262008667,0.5160591006278992,0.362575501203537,292.9742736816406,297.1499938964844,293.1499938964844,0.5404564738273621,-9197.8828125,304.1410217285156,0.9417167901992798,0.5679337382316589,0.5392837524414062,293.07635498046875,297.1499938964844,293.1499938964844,0.0434608943760395,-6491.45263671875,304.1473083496094,0.4812122285366058,0.0798745900392532,0.3804322481155395,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.03619384765625,1.0,0.5124325156211853,0.5925804972648621,0.5925804972648621,1.0,1.0,-2.5210955142974854,1.0339921712875366,1.4871032238006592,0.4567528963088989,0.0,0.0,1.0,155.3866424560547,196.0,43.73037338256836,-27670.59765625,1578.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19158935546875,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.37890625,32040.0,0.0,0.0,0.6460064053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778421401977,1.8168056011199951,-2.725898048083764e-05,0.0,0.0006556143634952,0.0,0.0,666.7518920898438,0.0,0.0,0.0,0.9919703006744384,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049286603927612,-5584.12548828125,304.15692138671875,0.8085573315620422,0.359479546546936,0.327035903930664,293.0203552246094,297.1499938964844,293.1499938964844,0.4792825877666473,-8374.5517578125,304.1488952636719,0.9082306623458862,0.5157153606414795,0.4907369911670685,293.0290832519531,297.1499938964844,293.1499938964844,0.4793457090854645,-6186.7421875,304.1473083496094,0.908339262008667,0.5160591006278992,0.362575501203537,292.9742736816406,297.1499938964844,293.1499938964844,0.5404564738273621,-9197.8828125,304.1410217285156,0.9417167901992798,0.5679337382316589,0.5392837524414062,293.07635498046875,297.1499938964844,293.1499938964844,0.0434608943760395,-6491.45263671875,304.1473083496094,0.4812122285366058,0.0798745900392532,0.3804322481155395,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.03619384765625,1.0,0.5124325156211853,0.5925804972648621,0.5925804972648621,1.0,1.0,-2.5210955142974854,1.0339921712875366,1.4871032238006592,0.4567528963088989,0.0,0.0,1.0,155.3866424560547,196.0,43.73037338256836,-27670.59765625,1578.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19158935546875,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.37890625,32040.0,0.0,0.0,0.6460064053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778421401977,1.8168056011199951,-2.725898048083764e-05,0.0,0.0006556143634952,0.0,0.0,666.7518920898438,0.0,0.0,0.0,0.9919703006744384,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032287061214447,-5559.24658203125,304.1574401855469,0.7893934845924377,0.3575913906097412,0.3260277509689331,293.03839111328125,297.1499938964844,293.1499938964844,0.4789779186248779,-8369.81640625,304.1497497558594,0.8876285552978516,0.5153456330299377,0.4911238849163055,293.04217529296875,297.1499938964844,293.1499938964844,0.4798389375209808,-6191.5927734375,304.1473693847656,0.8881559371948242,0.5164663791656494,0.3633720278739929,292.9896545410156,297.1499938964844,293.1499938964844,0.5420329570770264,-9218.431640625,304.1413879394531,0.9188663363456726,0.5692672729492188,0.5412409901618958,293.0863647460937,297.1499938964844,293.1499938964844,0.043891716748476,-6525.09765625,304.1474914550781,0.4687715768814087,0.0797099471092224,0.382940798997879,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242016315460205,0.5937703847885132,0.5937703847885132,1.0,1.0,-2.526672840118408,1.0376898050308228,1.488983154296875,0.4592666029930115,0.0,0.0,1.0,171.9662628173828,214.0,31.71192169189453,-27766.84375,1657.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24853515625,308.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.591796875,32040.0,0.0,0.0,0.6491597294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.819770336151123,-2.7348014555172995e-05,0.0,0.0006588146206922,0.0,0.0,670.021240234375,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
