time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032287061214447,-5559.24658203125,304.1574401855469,0.7893934845924377,0.3575913906097412,0.3260277509689331,293.03839111328125,297.1499938964844,293.1499938964844,0.4789779186248779,-8369.81640625,304.1497497558594,0.8876285552978516,0.5153456330299377,0.4911238849163055,293.04217529296875,297.1499938964844,293.1499938964844,0.4798389375209808,-6191.5927734375,304.1473693847656,0.8881559371948242,0.5164663791656494,0.3633720278739929,292.9896545410156,297.1499938964844,293.1499938964844,0.5420329570770264,-9218.431640625,304.1413879394531,0.9188663363456726,0.5692672729492188,0.5412409901618958,293.0863647460937,297.1499938964844,293.1499938964844,0.043891716748476,-6525.09765625,304.1474914550781,0.4687715768814087,0.0797099471092224,0.382940798997879,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242016315460205,0.5937703847885132,0.5937703847885132,1.0,1.0,-2.526672840118408,1.0376898050308228,1.488983154296875,0.4592666029930115,0.0,0.0,1.0,171.9662628173828,214.0,31.71192169189453,-27766.84375,1657.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24853515625,308.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.591796875,32040.0,0.0,0.0,0.6491597294807434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819743037223816,1.819770336151123,-2.7348014555172995e-05,0.0,0.0006588146206922,0.0,0.0,670.021240234375,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023211658000946,-5545.96875,304.1577453613281,0.7803376913070679,0.3565452396869659,0.3254466652870178,293.0472106933594,297.1499938964844,293.1499938964844,0.4787393510341644,-8366.2587890625,304.1502380371094,0.8780606389045715,0.5150269865989685,0.4912073314189911,293.0484619140625,297.1499938964844,293.1499938964844,0.4800662100315094,-6193.8154296875,304.1474304199219,0.8788208365440369,0.5165950655937195,0.3637295067310333,292.9970703125,297.1499938964844,293.1499938964844,0.5427839756011963,-9228.1962890625,304.1415710449219,0.9084423780441284,0.5698413848876953,0.5421475768089294,293.0911560058594,297.1499938964844,293.1499938964844,0.0440770573914051,-6539.55322265625,304.1476135253906,0.4613553583621979,0.0795758217573165,0.3840273916721344,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301806926727295,0.5943591594696045,0.5943591594696045,1.0,1.0,-2.528899908065796,1.0392762422561646,1.4896236658096311,0.4603838920593261,0.0,0.0,1.0,180.65708923339844,214.0,28.497982025146484,-27810.86328125,1697.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2814025878906,308.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.041015625,33120.0,0.0,0.0,0.6506003141403198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181965827942,1.8202093839645384,-2.7361213142285123e-05,0.0,0.0006602766225114,0.0,0.0,670.5062866210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011111319065094,-5527.998046875,304.1585388183594,0.7717487812042236,0.3554341197013855,0.3248144388198852,293.055908203125,297.1499938964844,293.1499938964844,0.4780314266681671,-8355.80859375,304.1514892578125,0.8690200448036194,0.5146196484565735,0.4912169575691223,293.0546264648437,297.1499938964844,293.1499938964844,0.4798666834831238,-6191.37841796875,304.1482849121094,0.8700215220451355,0.5166732668876648,0.3640590906143188,293.0043029785156,297.1499938964844,293.1499938964844,0.5430471897125244,-9230.9462890625,304.14263916015625,0.89922034740448,0.5703536868095398,0.5430058836936951,293.09576416015625,297.1499938964844,293.1499938964844,0.0441908985376358,-6547.5283203125,304.1478576660156,0.4539451003074646,0.0794121026992797,0.3850122392177582,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0932006835937,290.0840148925781,1.0,0.5361665487289429,0.5949420928955078,0.5949420928955078,1.0,1.0,-2.5307631492614746,1.040690541267395,1.49007248878479,0.4614087343215942,0.0,0.0,1.0,189.5335998535156,232.0,39.30313491821289,-27893.5,1738.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3095703125,308.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6520270705223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006617245962843,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989664673805237,-5496.55517578125,304.1592712402344,0.7560775876045227,0.353059858083725,0.3234148323535919,293.07293701171875,297.1499938964844,293.1499938964844,0.4769948720932007,-8340.9150390625,304.1527099609375,0.8525658845901489,0.5135467052459717,0.4910041391849518,293.0664367675781,297.1499938964844,293.1499938964844,0.4799850583076477,-6192.33837890625,304.1486511230469,0.8540710210800171,0.5166934132575989,0.3646299839019775,293.018310546875,297.1499938964844,293.1499938964844,0.5441215634346008,-9244.6669921875,304.143310546875,0.8825297355651855,0.5712077021598816,0.5445706248283386,293.1045837402344,297.1499938964844,293.1499938964844,0.0444402284920215,-6566.43603515625,304.14813232421875,0.44071164727211,0.0790003389120101,0.3866715431213379,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480505228042603,0.5960851311683655,0.5960851311683655,1.0,1.0,-2.533386707305908,1.0429930686950684,1.4903935194015503,0.4631706774234772,0.0,0.0,1.0,207.6747131347656,250.0,31.163545608520508,-27965.1875,1820.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3740234375,308.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546192169189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643552915193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989664673805237,-5496.55517578125,304.1592712402344,0.7560775876045227,0.353059858083725,0.3234148323535919,293.07293701171875,297.1499938964844,293.1499938964844,0.4769948720932007,-8340.9150390625,304.1527099609375,0.8525658845901489,0.5135467052459717,0.4910041391849518,293.0664367675781,297.1499938964844,293.1499938964844,0.4799850583076477,-6192.33837890625,304.1486511230469,0.8540710210800171,0.5166934132575989,0.3646299839019775,293.018310546875,297.1499938964844,293.1499938964844,0.5441215634346008,-9244.6669921875,304.143310546875,0.8825297355651855,0.5712077021598816,0.5445706248283386,293.1045837402344,297.1499938964844,293.1499938964844,0.0444402284920215,-6566.43603515625,304.14813232421875,0.44071164727211,0.0790003389120101,0.3866715431213379,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480505228042603,0.5960851311683655,0.5960851311683655,1.0,1.0,-2.533386707305908,1.0429930686950684,1.4903935194015503,0.4631706774234772,0.0,0.0,1.0,207.6747131347656,250.0,31.163545608520508,-27965.1875,1820.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3740234375,308.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546192169189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643552915193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.29661625623703,-5462.0302734375,304.1600952148437,0.7423388957977295,0.3504965305328369,0.3218573033809662,293.0894470214844,297.1499938964844,293.1499938964844,0.4755603373050689,-8320.439453125,304.1542053222656,0.838127851486206,0.5121516585350037,0.4904983341693878,293.0775756835937,297.1499938964844,293.1499938964844,0.4798879325389862,-6191.02490234375,304.1492614746094,0.8401711583137512,0.5165501832962036,0.3650960922241211,293.03155517578125,297.1499938964844,293.1499938964844,0.5449154376983643,-9254.5126953125,304.14422607421875,0.8677294850349426,0.5718544125556946,0.5459520220756531,293.1127319335937,297.1499938964844,293.1499938964844,0.0446013957262039,-6578.09228515625,304.14849853515625,0.4295257031917572,0.078492134809494,0.3879428505897522,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597037672996521,0.5971858501434326,0.5971858501434326,1.0,1.0,-2.534656047821045,1.0446345806121826,1.4900213479995728,0.464563250541687,0.0,0.0,1.0,226.12918090820312,238.0,30.62175178527832,-28036.046875,1902.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4478454589844,308.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568365097045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666055414825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.29661625623703,-5462.0302734375,304.1600952148437,0.7423388957977295,0.3504965305328369,0.3218573033809662,293.0894470214844,297.1499938964844,293.1499938964844,0.4755603373050689,-8320.439453125,304.1542053222656,0.838127851486206,0.5121516585350037,0.4904983341693878,293.0775756835937,297.1499938964844,293.1499938964844,0.4798879325389862,-6191.02490234375,304.1492614746094,0.8401711583137512,0.5165501832962036,0.3650960922241211,293.03155517578125,297.1499938964844,293.1499938964844,0.5449154376983643,-9254.5126953125,304.14422607421875,0.8677294850349426,0.5718544125556946,0.5459520220756531,293.1127319335937,297.1499938964844,293.1499938964844,0.0446013957262039,-6578.09228515625,304.14849853515625,0.4295257031917572,0.078492134809494,0.3879428505897522,290.1242980957031,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597037672996521,0.5971858501434326,0.5971858501434326,1.0,1.0,-2.534656047821045,1.0446345806121826,1.4900213479995728,0.464563250541687,0.0,0.0,1.0,226.12918090820312,238.0,30.62175178527832,-28036.046875,1902.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4478454589844,308.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568365097045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666055414825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933981120586395,-5414.3134765625,304.1621398925781,0.7369087338447571,0.3477329611778259,0.3196695744991302,293.105712890625,297.1499938964844,293.1499938964844,0.4729238152503967,-8282.6171875,304.1572570800781,0.8330597877502441,0.5103889107704163,0.4891890287399292,293.08837890625,297.1499938964844,293.1499938964844,0.4787587523460388,-6178.63623046875,304.15142822265625,0.835756778717041,0.5161951780319214,0.3650751411914825,293.04449462890625,297.1499938964844,293.1499938964844,0.5445672273635864,-9248.2041015625,304.14678955078125,0.8632639646530151,0.5722340941429138,0.5466278195381165,293.1206359863281,297.1499938964844,293.1499938964844,0.0441407859325408,-6538.365234375,304.1497802734375,0.4251344203948974,0.0778348594903945,0.3863728940486908,290.1533508300781,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1550598144531,1.0,0.5621315836906433,0.5983687043190002,0.5983687043190002,1.0,1.0,-2.529362678527832,1.0433496236801147,1.4860131740570068,0.4645564258098602,0.0,0.0,1.0,232.2359161376953,226.0,39.997676849365234,-28070.826171875,1920.5941162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586507558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684467662125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933981120586395,-5414.3134765625,304.1621398925781,0.7369087338447571,0.3477329611778259,0.3196695744991302,293.105712890625,297.1499938964844,293.1499938964844,0.4729238152503967,-8282.6171875,304.1572570800781,0.8330597877502441,0.5103889107704163,0.4891890287399292,293.08837890625,297.1499938964844,293.1499938964844,0.4787587523460388,-6178.63623046875,304.15142822265625,0.835756778717041,0.5161951780319214,0.3650751411914825,293.04449462890625,297.1499938964844,293.1499938964844,0.5445672273635864,-9248.2041015625,304.14678955078125,0.8632639646530151,0.5722340941429138,0.5466278195381165,293.1206359863281,297.1499938964844,293.1499938964844,0.0441407859325408,-6538.365234375,304.1497802734375,0.4251344203948974,0.0778348594903945,0.3863728940486908,290.1533508300781,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1550598144531,1.0,0.5621315836906433,0.5983687043190002,0.5983687043190002,1.0,1.0,-2.529362678527832,1.0433496236801147,1.4860131740570068,0.4645564258098602,0.0,0.0,1.0,232.2359161376953,226.0,39.997676849365234,-28070.826171875,1920.5941162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586507558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684467662125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1838684082031,297.1499938964844,293.1499938964844,0.2894318103790283,-5355.25830078125,304.1647033691406,0.7358760833740234,0.3448625802993774,0.3170708417892456,293.1215209960937,297.1499938964844,293.1499938964844,0.4690696895122528,-8227.517578125,304.1612548828125,0.8329722285270691,0.5083048343658447,0.4872492849826813,293.0985717773437,297.1499938964844,293.1499938964844,0.4765874743461609,-6155.3134765625,304.15460205078125,0.8364417552947998,0.5156865119934082,0.3647041022777557,293.0569152832031,297.1499938964844,293.1499938964844,0.5430155992507935,-9225.3046875,304.15045166015625,0.8643781542778015,0.5723885297775269,0.5467639565467834,293.1280517578125,297.1499938964844,293.1499938964844,0.0432005152106285,-6458.921875,304.15142822265625,0.4239605367183685,0.0770757347345352,0.3827767670154571,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307983398437,290.1969909667969,1.0,0.5597386360168457,0.5995566844940186,0.5995566844940186,1.0,1.0,-2.519310235977173,1.039907455444336,1.4794026613235474,0.4633788168430328,0.0,0.0,1.0,230.5227966308593,214.0,54.31699752807617,-28086.4375,1898.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599531769752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697685457766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1838684082031,297.1499938964844,293.1499938964844,0.2894318103790283,-5355.25830078125,304.1647033691406,0.7358760833740234,0.3448625802993774,0.3170708417892456,293.1215209960937,297.1499938964844,293.1499938964844,0.4690696895122528,-8227.517578125,304.1612548828125,0.8329722285270691,0.5083048343658447,0.4872492849826813,293.0985717773437,297.1499938964844,293.1499938964844,0.4765874743461609,-6155.3134765625,304.15460205078125,0.8364417552947998,0.5156865119934082,0.3647041022777557,293.0569152832031,297.1499938964844,293.1499938964844,0.5430155992507935,-9225.3046875,304.15045166015625,0.8643781542778015,0.5723885297775269,0.5467639565467834,293.1280517578125,297.1499938964844,293.1499938964844,0.0432005152106285,-6458.921875,304.15142822265625,0.4239605367183685,0.0770757347345352,0.3827767670154571,290.1947631835937,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307983398437,290.1969909667969,1.0,0.5597386360168457,0.5995566844940186,0.5995566844940186,1.0,1.0,-2.519310235977173,1.039907455444336,1.4794026613235474,0.4633788168430328,0.0,0.0,1.0,230.5227966308593,214.0,54.31699752807617,-28086.4375,1898.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599531769752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697685457766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872675061225891,-5322.98583984375,304.1659545898437,0.7363367676734924,0.3434068262577057,0.3156864047050476,293.1291198730469,297.1499938964844,293.1499938964844,0.4668028652667999,-8195.2353515625,304.163330078125,0.8340312838554382,0.5071706175804138,0.4861198663711548,293.10333251953125,297.1499938964844,293.1499938964844,0.475225567817688,-6140.8232421875,304.1562194824219,0.8379327058792114,0.5154015421867371,0.3644436597824096,293.06280517578125,297.1499938964844,293.1499938964844,0.5419068932533264,-9209.39453125,304.1523742675781,0.866191029548645,0.5724108219146729,0.546707034111023,293.1314392089844,297.1499938964844,293.1499938964844,0.0426335483789444,-6411.19189453125,304.1521911621094,0.4241006970405578,0.0766897574067115,0.3805969059467315,290.2191162109375,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2215576171875,1.0,0.5573852062225342,0.6001288294792175,0.6001288294792175,1.0,1.0,-2.5132901668548584,1.037710189819336,1.475580096244812,0.4625239968299866,0.0,0.0,1.0,227.9168701171875,214.0,61.0889778137207,-28091.28515625,1878.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660406231880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702283862978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850129902362823,-5289.34033203125,304.1671447753906,0.7372726798057556,0.3419376015663147,0.3142604827880859,293.13653564453125,297.1499938964844,293.1499938964844,0.4643526971340179,-8160.4248046875,304.1653747558594,0.8356271386146545,0.5059799551963806,0.4849048852920532,293.1078796386719,297.1499938964844,293.1499938964844,0.4737208783626556,-6124.89697265625,304.1578369140625,0.8399936556816101,0.5151000618934631,0.3641481399536133,293.0684509277344,297.1499938964844,293.1499938964844,0.5406215786933899,-9191.166015625,304.154296875,0.8686285614967346,0.57240229845047,0.5465885996818542,293.13458251953125,297.1499938964844,293.1499938964844,0.0420272871851921,-6360.21337890625,304.15289306640625,0.4246118068695068,0.0763056874275207,0.3782704174518585,290.24542236328125,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1394958496094,290.2480163574219,1.0,0.554498016834259,0.6006792187690735,0.6006792187690735,1.0,1.0,-2.5068254470825195,1.0352869033813477,1.471538543701172,0.4615373909473419,0.0,0.0,1.0,224.506591796875,202.0,67.12437438964844,-28094.6953125,1854.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607301235198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670557084959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.280301421880722,-5218.9375,304.1692810058594,0.7402225732803345,0.33895343542099,0.3113092482089996,293.1507568359375,297.1499938964844,293.1499938964844,0.4590055644512176,-8084.68603515625,304.16912841796875,0.8400408029556274,0.503433346748352,0.4822553396224975,293.1163330078125,297.1499938964844,293.1499938964844,0.4703808724880218,-6089.76806640625,304.1607666015625,0.8454468250274658,0.5144500136375427,0.3634772002696991,293.0791320800781,297.1499938964844,293.1499938964844,0.537631094455719,-9149.296875,304.1578369140625,0.8749580383300781,0.572299599647522,0.5462058782577515,293.1402587890625,297.1499938964844,293.1499938964844,0.0407418943941593,-6252.2216796875,304.154052734375,0.4265177845954895,0.0755467042326927,0.3733525276184082,290.30230712890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1477355957031,290.30517578125,1.0,0.5475826263427734,0.6017036437988281,0.6017036437988281,1.0,1.0,-2.492922782897949,1.029916763305664,1.4630060195922852,0.4592467248439789,0.0,0.0,1.0,216.04522705078125,190.0,76.57843017578125,-28096.8671875,1798.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520202636719,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610101461410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708412547595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.280301421880722,-5218.9375,304.1692810058594,0.7402225732803345,0.33895343542099,0.3113092482089996,293.1507568359375,297.1499938964844,293.1499938964844,0.4590055644512176,-8084.68603515625,304.16912841796875,0.8400408029556274,0.503433346748352,0.4822553396224975,293.1163330078125,297.1499938964844,293.1499938964844,0.4703808724880218,-6089.76806640625,304.1607666015625,0.8454468250274658,0.5144500136375427,0.3634772002696991,293.0791320800781,297.1499938964844,293.1499938964844,0.537631094455719,-9149.296875,304.1578369140625,0.8749580383300781,0.572299599647522,0.5462058782577515,293.1402587890625,297.1499938964844,293.1499938964844,0.0407418943941593,-6252.2216796875,304.154052734375,0.4265177845954895,0.0755467042326927,0.3733525276184082,290.30230712890625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1477355957031,290.30517578125,1.0,0.5475826263427734,0.6017036437988281,0.6017036437988281,1.0,1.0,-2.492922782897949,1.029916763305664,1.4630060195922852,0.4592467248439789,0.0,0.0,1.0,216.04522705078125,190.0,76.57843017578125,-28096.8671875,1798.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520202636719,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610101461410522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708412547595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754018306732178,-5145.58251953125,304.1709899902344,0.7442793846130371,0.3359008431434631,0.3082487881183624,293.164306640625,297.1499938964844,293.1499938964844,0.4531921744346618,-8002.5732421875,304.17242431640625,0.8457195162773132,0.5006686449050903,0.4793483018875122,293.1240539550781,297.1499938964844,293.1499938964844,0.4667227864265442,-6051.53955078125,304.16326904296875,0.8523275256156921,0.5137372612953186,0.3627240061759949,293.08905029296875,297.1499938964844,293.1499938964844,0.5342211723327637,-9102.123046875,304.160888671875,0.8828175067901611,0.572087824344635,0.545667290687561,293.1451721191406,297.1499938964844,293.1499938964844,0.0394027754664421,-6139.71337890625,304.1549377441406,0.4293859601020813,0.0747965946793556,0.3682301938533783,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556396484375,290.365966796875,1.0,0.5396394729614258,0.6026208996772766,0.6026208996772766,1.0,1.0,-2.4780478477478027,1.0239927768707275,1.4540550708770752,0.4566079974174499,0.0,0.0,1.0,206.21881103515625,178.0,82.71233367919922,-28091.345703125,1735.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,309.3004150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624377369880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722900434397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754018306732178,-5145.58251953125,304.1709899902344,0.7442793846130371,0.3359008431434631,0.3082487881183624,293.164306640625,297.1499938964844,293.1499938964844,0.4531921744346618,-8002.5732421875,304.17242431640625,0.8457195162773132,0.5006686449050903,0.4793483018875122,293.1240539550781,297.1499938964844,293.1499938964844,0.4667227864265442,-6051.53955078125,304.16326904296875,0.8523275256156921,0.5137372612953186,0.3627240061759949,293.08905029296875,297.1499938964844,293.1499938964844,0.5342211723327637,-9102.123046875,304.160888671875,0.8828175067901611,0.572087824344635,0.545667290687561,293.1451721191406,297.1499938964844,293.1499938964844,0.0394027754664421,-6139.71337890625,304.1549377441406,0.4293859601020813,0.0747965946793556,0.3682301938533783,290.3629455566406,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556396484375,290.365966796875,1.0,0.5396394729614258,0.6026208996772766,0.6026208996772766,1.0,1.0,-2.4780478477478027,1.0239927768707275,1.4540550708770752,0.4566079974174499,0.0,0.0,1.0,206.21881103515625,178.0,82.71233367919922,-28091.345703125,1735.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,309.3004150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624377369880676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722900434397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702671885490417,-5068.4208984375,304.17254638671875,0.7492232918739319,0.3327294886112213,0.3050751686096191,293.17742919921875,297.1499938964844,293.1499938964844,0.4468501806259155,-7912.97412109375,304.175537109375,0.8524317741394043,0.4976477921009063,0.4761895835399627,293.1311340332031,297.1499938964844,293.1499938964844,0.4626904129981994,-6009.49462890625,304.1655578613281,0.8604285717010498,0.5129562616348267,0.3619040548801422,293.0982360839844,297.1499938964844,293.1499938964844,0.5303303003311157,-9048.6064453125,304.1637268066406,0.8919247388839722,0.5717654824256897,0.5449978113174438,293.1494445800781,297.1499938964844,293.1499938964844,0.038019947707653,-6023.1318359375,304.15557861328125,0.4330883026123047,0.0740483477711677,0.362988144159317,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310167074203491,0.6034402251243591,0.6034402251243591,1.0,1.0,-2.462353467941284,1.017594337463379,1.4447590112686155,0.4536704421043396,0.0,0.0,1.0,195.6400604248047,166.0,91.2785415649414,-28096.400390625,1669.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,309.4340515136719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622018814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720507517457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702671885490417,-5068.4208984375,304.17254638671875,0.7492232918739319,0.3327294886112213,0.3050751686096191,293.17742919921875,297.1499938964844,293.1499938964844,0.4468501806259155,-7912.97412109375,304.175537109375,0.8524317741394043,0.4976477921009063,0.4761895835399627,293.1311340332031,297.1499938964844,293.1499938964844,0.4626904129981994,-6009.49462890625,304.1655578613281,0.8604285717010498,0.5129562616348267,0.3619040548801422,293.0982360839844,297.1499938964844,293.1499938964844,0.5303303003311157,-9048.6064453125,304.1637268066406,0.8919247388839722,0.5717654824256897,0.5449978113174438,293.1494445800781,297.1499938964844,293.1499938964844,0.038019947707653,-6023.1318359375,304.15557861328125,0.4330883026123047,0.0740483477711677,0.362988144159317,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310167074203491,0.6034402251243591,0.6034402251243591,1.0,1.0,-2.462353467941284,1.017594337463379,1.4447590112686155,0.4536704421043396,0.0,0.0,1.0,195.6400604248047,166.0,91.2785415649414,-28096.400390625,1669.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,309.4340515136719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6622018814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720507517457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648886442184448,-4987.2939453125,304.17401123046875,0.7548953294754028,0.3293342590332031,0.301700234413147,293.1906433105469,297.1499938964844,293.1499938964844,0.4400271773338318,-7816.5087890625,304.1783752441406,0.8600353598594666,0.4942741096019745,0.4726983904838562,293.1377258300781,297.1499938964844,293.1499938964844,0.4584172368049621,-5965.0517578125,304.16748046875,0.8696659207344055,0.5120983123779297,0.3610207438468933,293.1068725585937,297.1499938964844,293.1499938964844,0.5261119604110718,-8990.896484375,304.1661682128906,0.9021198153495787,0.5713263750076294,0.5442047715187073,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201885044574,-5904.63134765625,304.15606689453125,0.4375872910022735,0.0732945054769516,0.357662558555603,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.50311279296875,1.0,0.5219024419784546,0.6041926741600037,0.6041926741600037,1.0,1.0,-2.445693254470825,1.010684847831726,1.4350082874298096,0.4504311382770538,0.0,0.0,1.0,184.66775512695312,154.0,95.9024658203125,-28086.333984375,1600.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,309.5614318847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615254878997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713642505928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648886442184448,-4987.2939453125,304.17401123046875,0.7548953294754028,0.3293342590332031,0.301700234413147,293.1906433105469,297.1499938964844,293.1499938964844,0.4400271773338318,-7816.5087890625,304.1783752441406,0.8600353598594666,0.4942741096019745,0.4726983904838562,293.1377258300781,297.1499938964844,293.1499938964844,0.4584172368049621,-5965.0517578125,304.16748046875,0.8696659207344055,0.5120983123779297,0.3610207438468933,293.1068725585937,297.1499938964844,293.1499938964844,0.5261119604110718,-8990.896484375,304.1661682128906,0.9021198153495787,0.5713263750076294,0.5442047715187073,293.1532287597656,297.1499938964844,293.1499938964844,0.0366201885044574,-5904.63134765625,304.15606689453125,0.4375872910022735,0.0732945054769516,0.357662558555603,290.4996643066406,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.50311279296875,1.0,0.5219024419784546,0.6041926741600037,0.6041926741600037,1.0,1.0,-2.445693254470825,1.010684847831726,1.4350082874298096,0.4504311382770538,0.0,0.0,1.0,184.66775512695312,154.0,95.9024658203125,-28086.333984375,1600.7132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,309.5614318847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615254878997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713642505928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621434330940246,-4945.78369140625,304.17462158203125,0.7580207586288452,0.3275849521160126,0.2999507188796997,293.19708251953125,297.1499938964844,293.1499938964844,0.4364883303642273,-7766.45361328125,304.1796569824219,0.8641886115074158,0.4924923479557037,0.4708442687988281,293.1408386230469,297.1499938964844,293.1499938964844,0.4562304317951202,-5942.345703125,304.16827392578125,0.8747212290763855,0.5116433501243591,0.3605579435825348,293.1109619140625,297.1499938964844,293.1499938964844,0.5239261984825134,-8961.0908203125,304.1672058105469,0.9077627658843994,0.5710663795471191,0.5437660813331604,293.15496826171875,297.1499938964844,293.1499938964844,0.035917442291975,-5844.9189453125,304.1562194824219,0.4401440322399139,0.0729100182652473,0.3549597561359405,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.53839111328125,1.0,0.5171933770179749,0.6045469045639038,0.6045469045639038,1.0,1.0,-2.4370338916778564,1.0070573091506958,1.4299765825271606,0.4487082958221435,0.0,0.0,1.0,179.09291076660156,154.0,97.02574920654295,-28075.65625,1566.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,309.6224670410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658360958099365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757390219718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593028545379638,-4902.66357421875,304.1753234863281,0.7613731622695923,0.3258181512355804,0.2981799840927124,293.2033386230469,297.1499938964844,293.1499938964844,0.4327625036239624,-7713.587890625,304.1810302734375,0.868610680103302,0.4906653761863708,0.468942642211914,293.1438293457031,297.1499938964844,293.1499938964844,0.4538774788379669,-5917.82080078125,304.16925048828125,0.8800870180130005,0.5111719369888306,0.3600827753543854,293.1149597167969,297.1499938964844,293.1499938964844,0.5215389132499695,-8928.421875,304.1684265136719,0.914020538330078,0.5707806348800659,0.5433018207550049,293.1566467285156,297.1499938964844,293.1499938964844,0.0351955108344554,-5783.16943359375,304.1564025878906,0.4429205358028412,0.0725191533565521,0.3522217571735382,290.5737609863281,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.1798095703125,290.5780944824219,1.0,0.5123979449272156,0.6048867106437683,0.6048867106437683,1.0,1.0,-2.428204298019409,1.0033373832702637,1.424867033958435,0.4469289183616638,0.0,0.0,1.0,173.47421264648438,142.0,104.91393280029295,-28092.521484375,1531.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,309.7147521972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665806770324707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757092196494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098625183105,-4812.7880859375,304.1766967773437,0.7688336968421936,0.3222415745258331,0.2945938110351562,293.21533203125,297.1499938964844,293.1499938964844,0.4248476326465606,-7600.953125,304.1838684082031,0.8783316016197205,0.4868822693824768,0.4650117456912994,293.1495056152344,297.1499938964844,293.1499938964844,0.4487456679344177,-5864.2001953125,304.1713562011719,0.891795814037323,0.5101743936538696,0.3590928018093109,293.12255859375,297.1499938964844,293.1499938964844,0.5162398815155029,-8855.7978515625,304.17108154296875,0.928091824054718,0.5701259970664978,0.5422930717468262,293.1597595214844,297.1499938964844,293.1499938964844,0.0337096937000751,-5654.802734375,304.15673828125,0.4492024481296539,0.071718506515026,0.346645325422287,290.66168212890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.6661071777344,1.0,0.5025668144226074,0.6055288314819336,0.6055288314819336,1.0,1.0,-2.410073757171631,0.995643436908722,1.4144302606582642,0.443216472864151,0.0,0.0,1.0,162.14874267578125,130.0,117.51525115966795,-28111.14453125,1461.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,309.8900451660156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653046607971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751996697857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534098625183105,-4812.7880859375,304.1766967773437,0.7688336968421936,0.3222415745258331,0.2945938110351562,293.21533203125,297.1499938964844,293.1499938964844,0.4248476326465606,-7600.953125,304.1838684082031,0.8783316016197205,0.4868822693824768,0.4650117456912994,293.1495056152344,297.1499938964844,293.1499938964844,0.4487456679344177,-5864.2001953125,304.1713562011719,0.891795814037323,0.5101743936538696,0.3590928018093109,293.12255859375,297.1499938964844,293.1499938964844,0.5162398815155029,-8855.7978515625,304.17108154296875,0.928091824054718,0.5701259970664978,0.5422930717468262,293.1597595214844,297.1499938964844,293.1499938964844,0.0337096937000751,-5654.802734375,304.15673828125,0.4492024481296539,0.071718506515026,0.346645325422287,290.66168212890625,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.6661071777344,1.0,0.5025668144226074,0.6055288314819336,0.6055288314819336,1.0,1.0,-2.410073757171631,0.995643436908722,1.4144302606582642,0.443216472864151,0.0,0.0,1.0,162.14874267578125,130.0,117.51525115966795,-28111.14453125,1461.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,309.8900451660156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6653046607971191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751996697857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24859619140625,297.1499938964844,293.1499938964844,0.2475316673517227,-4722.80029296875,304.1775817871094,0.77745121717453,0.3186194896697998,0.290961742401123,293.2265625,297.1499938964844,293.1499938964844,0.4168031215667724,-7486.34716796875,304.1859436035156,0.889373242855072,0.4829461276531219,0.4609297215938568,293.15478515625,297.1499938964844,293.1499938964844,0.4435365200042724,-5809.85400390625,304.17291259765625,0.9049489498138428,0.509117603302002,0.3580572307109833,293.1296691894531,297.1499938964844,293.1499938964844,0.5108001828193665,-8781.486328125,304.173095703125,0.9437392354011536,0.5693762302398682,0.5411885380744934,293.16259765625,297.1499938964844,293.1499938964844,0.0322311930358409,-5525.6787109375,304.1569519042969,0.4566196799278259,0.0708940401673317,0.3409487009048462,290.7495422363281,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.7539367675781,1.0,0.4924429059028625,0.6061307191848755,0.6061307191848755,1.0,1.0,-2.391392230987549,0.9876561760902404,1.4037361145019531,0.4393270909786224,0.0,0.0,1.0,150.75030517578125,118.0,120.8495101928711,-28108.87109375,1391.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171325683594,310.0496826171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691109538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790625629946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24859619140625,297.1499938964844,293.1499938964844,0.2475316673517227,-4722.80029296875,304.1775817871094,0.77745121717453,0.3186194896697998,0.290961742401123,293.2265625,297.1499938964844,293.1499938964844,0.4168031215667724,-7486.34716796875,304.1859436035156,0.889373242855072,0.4829461276531219,0.4609297215938568,293.15478515625,297.1499938964844,293.1499938964844,0.4435365200042724,-5809.85400390625,304.17291259765625,0.9049489498138428,0.509117603302002,0.3580572307109833,293.1296691894531,297.1499938964844,293.1499938964844,0.5108001828193665,-8781.486328125,304.173095703125,0.9437392354011536,0.5693762302398682,0.5411885380744934,293.16259765625,297.1499938964844,293.1499938964844,0.0322311930358409,-5525.6787109375,304.1569519042969,0.4566196799278259,0.0708940401673317,0.3409487009048462,290.7495422363281,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.7539367675781,1.0,0.4924429059028625,0.6061307191848755,0.6061307191848755,1.0,1.0,-2.391392230987549,0.9876561760902404,1.4037361145019531,0.4393270909786224,0.0,0.0,1.0,150.75030517578125,118.0,120.8495101928711,-28108.87109375,1391.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171325683594,310.0496826171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691109538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790625629946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414656430482864,-4629.28173828125,304.1784973144531,0.7874398827552795,0.3149560093879699,0.2872913181781769,293.23712158203125,297.1499938964844,293.1499938964844,0.4083023369312286,-7364.5693359375,304.1881408691406,0.9019490480422974,0.4788660109043121,0.456710934638977,293.15966796875,297.1499938964844,293.1499938964844,0.4378876984119415,-5750.6376953125,304.1747131347656,0.9210313558578492,0.5080066323280334,0.3569837808609009,293.1363220214844,297.1499938964844,293.1499938964844,0.5048104524612427,-8699.318359375,304.1754150390625,0.9603432416915894,0.5685387253761292,0.5400010347366333,293.1651916503906,297.1499938964844,293.1499938964844,0.0307261850684881,-5391.75634765625,304.1571350097656,0.4653400480747223,0.0700477138161659,0.335146963596344,290.84765625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8529052734375,1.0,0.4820461869239807,0.6067069172859192,0.6067069172859192,1.0,1.0,-2.3722293376922607,0.97942054271698,1.3928087949752808,0.4352915287017822,0.0,0.0,1.0,139.31549072265625,106.0,134.76156616210938,-28147.01953125,1321.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,310.2602233886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687300205230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786760059185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414656430482864,-4629.28173828125,304.1784973144531,0.7874398827552795,0.3149560093879699,0.2872913181781769,293.23712158203125,297.1499938964844,293.1499938964844,0.4083023369312286,-7364.5693359375,304.1881408691406,0.9019490480422974,0.4788660109043121,0.456710934638977,293.15966796875,297.1499938964844,293.1499938964844,0.4378876984119415,-5750.6376953125,304.1747131347656,0.9210313558578492,0.5080066323280334,0.3569837808609009,293.1363220214844,297.1499938964844,293.1499938964844,0.5048104524612427,-8699.318359375,304.1754150390625,0.9603432416915894,0.5685387253761292,0.5400010347366333,293.1651916503906,297.1499938964844,293.1499938964844,0.0307261850684881,-5391.75634765625,304.1571350097656,0.4653400480747223,0.0700477138161659,0.335146963596344,290.84765625,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8529052734375,1.0,0.4820461869239807,0.6067069172859192,0.6067069172859192,1.0,1.0,-2.3722293376922607,0.97942054271698,1.3928087949752808,0.4352915287017822,0.0,0.0,1.0,139.31549072265625,106.0,134.76156616210938,-28147.01953125,1321.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9326171875,310.2602233886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687300205230713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786760059185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353710681200027,-4534.81591796875,304.1791381835937,0.7990617752075195,0.3112539052963257,0.2835843563079834,293.2470703125,297.1499938964844,293.1499938964844,0.3996051549911499,-7239.54736328125,304.1899108886719,0.9172945022583008,0.4746435582637787,0.4523560106754303,293.1641845703125,297.1499938964844,293.1499938964844,0.4320598244667053,-5689.47998046875,304.1761474609375,0.9400016069412231,0.5068414807319641,0.3558712899684906,293.1426086425781,297.1499938964844,293.1499938964844,0.4985672831535339,-8613.6787109375,304.17730712890625,0.9772586226463318,0.5676142573356628,0.5387296080589294,293.1675720214844,297.1499938964844,293.1499938964844,0.0292340945452451,-5256.35595703125,304.1572570800781,0.47404745221138,0.0691810101270675,0.3292508125305176,290.949462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95465087890625,1.0,0.4713800251483917,0.6072748303413391,0.6072748303413391,1.0,1.0,-2.352598190307617,0.9709582924842834,1.381639838218689,0.4311288595199585,0.0,0.0,1.0,127.86664581298828,94.0,139.5229034423828,-28159.66015625,1252.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,310.4504699707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677652597427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776968948543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
