time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353710681200027,-4534.81591796875,304.1791381835937,0.7990617752075195,0.3112539052963257,0.2835843563079834,293.2470703125,297.1499938964844,293.1499938964844,0.3996051549911499,-7239.54736328125,304.1899108886719,0.9172945022583008,0.4746435582637787,0.4523560106754303,293.1641845703125,297.1499938964844,293.1499938964844,0.4320598244667053,-5689.47998046875,304.1761474609375,0.9400016069412231,0.5068414807319641,0.3558712899684906,293.1426086425781,297.1499938964844,293.1499938964844,0.4985672831535339,-8613.6787109375,304.17730712890625,0.9772586226463318,0.5676142573356628,0.5387296080589294,293.1675720214844,297.1499938964844,293.1499938964844,0.0292340945452451,-5256.35595703125,304.1572570800781,0.47404745221138,0.0691810101270675,0.3292508125305176,290.949462890625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.95465087890625,1.0,0.4713800251483917,0.6072748303413391,0.6072748303413391,1.0,1.0,-2.352598190307617,0.9709582924842834,1.381639838218689,0.4311288595199585,0.0,0.0,1.0,127.86664581298828,94.0,139.5229034423828,-28159.66015625,1252.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,310.4504699707031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677652597427368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776968948543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323642969131469,-4488.0517578125,304.1793212890625,0.8055889010429382,0.3093910813331604,0.2817196249961853,293.2518005371094,297.1499938964844,293.1499938964844,0.3952701389789581,-7177.10595703125,304.1905212402344,0.9263775944709778,0.4724825620651245,0.4501306712627411,293.16632080078125,297.1499938964844,293.1499938964844,0.4291702210903168,-5659.1650390625,304.1766662597656,0.9502171277999878,0.5062427520751953,0.355303019285202,293.14556884765625,297.1499938964844,293.1499938964844,0.4954560399055481,-8571.05078125,304.1780090332031,0.9856335520744324,0.5671243071556091,0.538066565990448,293.1686706542969,297.1499938964844,293.1499938964844,0.0283350739628076,-5192.35400390625,304.1575927734375,0.4783111214637756,0.0687403976917266,0.3262698352336883,290.99932861328125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.21551513671875,291.00445556640625,1.0,0.4659461975097656,0.6075604557991028,0.6075604557991028,1.0,1.0,-2.34262490272522,0.9666545987129213,1.3759703636169434,0.4290083348751068,0.0,0.0,1.0,122.13980102539062,94.0,139.12493896484375,-28156.787109375,1217.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2116394042969,310.5379333496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718922853469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818852853029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.229313850402832,-4440.408203125,304.1795349121094,0.8124740123748779,0.3075213730335235,0.2798484861850738,293.2563781738281,297.1499938964844,293.1499938964844,0.3908281326293945,-7112.87353515625,304.1912536621094,0.9362522959709167,0.470289945602417,0.4478755891323089,293.1683654785156,297.1499938964844,293.1499938964844,0.426169753074646,-5627.56982421875,304.1772766113281,0.9607205390930176,0.5056338310241699,0.3547280132770538,293.1484375,297.1499938964844,293.1499938964844,0.4922076165676117,-8526.3779296875,304.1788330078125,0.9938421845436096,0.5666168928146362,0.5373875498771667,293.16973876953125,297.1499938964844,293.1499938964844,0.0275376159697771,-5120.74609375,304.1576232910156,0.4826328754425049,0.0682949945330619,0.3232670426368713,291.0518798828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192687988281,291.0577392578125,1.0,0.4604462683200836,0.6078500151634216,0.6078500151634216,1.0,1.0,-2.332554817199707,0.9623085856437684,1.370246171951294,0.4268660843372345,0.0,0.0,1.0,116.41329193115234,97.0,144.91824340820312,-28178.412109375,1183.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330322265625,310.6538391113281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716599464416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816494278609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233210951089859,-4346.3369140625,304.1796569824219,0.8173287510871887,0.3037201464176178,0.2762854695320129,293.26531982421875,297.1499938964844,293.1499938964844,0.3819137811660766,-6983.50146484375,304.1923217773437,0.9440184235572816,0.4657814502716064,0.443490982055664,293.17242431640625,297.1499938964844,293.1499938964844,0.4201217293739319,-5563.7626953125,304.1782531738281,0.9700067639350892,0.5043497681617737,0.3537123799324035,293.1529541015625,297.1499938964844,293.1499938964844,0.4829051196575165,-8399.0390625,304.1851806640625,0.9990000128746032,0.5657298564910889,0.5338984131813049,293.171875,297.1499938964844,293.1499938964844,0.0264922175556421,-4997.48779296875,304.1568603515625,0.4854669570922851,0.0673628970980644,0.3182262778282165,291.16412353515625,291.1499938964844,259.09814453125,258.81378173828125,279.15643310546875,293.22674560546875,291.1701965332031,1.0,0.4539276659488678,0.6084986925125122,0.6084986925125122,1.0,1.0,-2.310995101928711,0.9529852867126464,1.358009934425354,0.4224131107330322,0.0,0.0,0.996625542640686,110.81751251220705,100.0,153.7967071533203,-28191.478515625,1137.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484924316406,310.8699035644531,278.1499938964844,0.0,18000.0,314.75,32464.931640625,36000.0,0.0,0.0,0.6707115173339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317406177520752,1.8317683935165403,-2.771679464785848e-05,0.0,0.0006806869641877,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233210951089859,-4346.3369140625,304.1796569824219,0.8173287510871887,0.3037201464176178,0.2762854695320129,293.26531982421875,297.1499938964844,293.1499938964844,0.3819137811660766,-6983.50146484375,304.1923217773437,0.9440184235572816,0.4657814502716064,0.443490982055664,293.17242431640625,297.1499938964844,293.1499938964844,0.4201217293739319,-5563.7626953125,304.1782531738281,0.9700067639350892,0.5043497681617737,0.3537123799324035,293.1529541015625,297.1499938964844,293.1499938964844,0.4829051196575165,-8399.0390625,304.1851806640625,0.9990000128746032,0.5657298564910889,0.5338984131813049,293.171875,297.1499938964844,293.1499938964844,0.0264922175556421,-4997.48779296875,304.1568603515625,0.4854669570922851,0.0673628970980644,0.3182262778282165,291.16412353515625,291.1499938964844,259.09814453125,258.81378173828125,279.15643310546875,293.22674560546875,291.1701965332031,1.0,0.4539276659488678,0.6084986925125122,0.6084986925125122,1.0,1.0,-2.310995101928711,0.9529852867126464,1.358009934425354,0.4224131107330322,0.0,0.0,0.996625542640686,110.81751251220705,100.0,153.7967071533203,-28191.478515625,1137.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5484924316406,310.8699035644531,278.1499938964844,0.0,18000.0,314.75,32464.931640625,36000.0,0.0,0.0,0.6707115173339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317406177520752,1.8317683935165403,-2.771679464785848e-05,0.0,0.0006806869641877,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174552530050277,-4253.72216796875,304.1795349121094,0.8164912462234497,0.2997903823852539,0.2727496027946472,293.274169921875,297.1499938964844,293.1499938964844,0.3730740249156952,-6854.65185546875,304.19293212890625,0.9438811540603638,0.4610695242881775,0.4390656352043152,293.17657470703125,297.1499938964844,293.1499938964844,0.4141413569450378,-5500.564453125,304.17877197265625,0.9721445441246032,0.5029361248016357,0.3527181446552276,293.1517333984375,297.1499938964844,293.1499938964844,0.4729512333869934,-8256.9384765625,304.1897888183594,0.9990000128746032,0.5658954977989197,0.5290170907974243,293.1742553710937,297.1499938964844,293.1499938964844,0.0253007169812917,-4879.62353515625,304.15655517578125,0.4844827353954315,0.0663255006074905,0.3134413659572601,291.2762756347656,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2818908691406,1.0,0.449754387140274,0.6091848611831665,0.6091848611831665,1.0,1.0,-2.289170742034912,0.9436442852020264,1.3455265760421753,0.4176800847053528,0.0,0.0,0.9721975922584534,108.7023696899414,103.0,153.51956176757812,-28173.607421875,1105.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,311.0646667480469,278.1499938964844,0.0,18000.0,315.2300109863281,33263.34375,36000.0,0.0,0.0,0.6739315390586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287194967269893,1.828747272491455,-2.7830201361211948e-05,0.0,0.0006839548004791,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174552530050277,-4253.72216796875,304.1795349121094,0.8164912462234497,0.2997903823852539,0.2727496027946472,293.274169921875,297.1499938964844,293.1499938964844,0.3730740249156952,-6854.65185546875,304.19293212890625,0.9438811540603638,0.4610695242881775,0.4390656352043152,293.17657470703125,297.1499938964844,293.1499938964844,0.4141413569450378,-5500.564453125,304.17877197265625,0.9721445441246032,0.5029361248016357,0.3527181446552276,293.1517333984375,297.1499938964844,293.1499938964844,0.4729512333869934,-8256.9384765625,304.1897888183594,0.9990000128746032,0.5658954977989197,0.5290170907974243,293.1742553710937,297.1499938964844,293.1499938964844,0.0253007169812917,-4879.62353515625,304.15655517578125,0.4844827353954315,0.0663255006074905,0.3134413659572601,291.2762756347656,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2818908691406,1.0,0.449754387140274,0.6091848611831665,0.6091848611831665,1.0,1.0,-2.289170742034912,0.9436442852020264,1.3455265760421753,0.4176800847053528,0.0,0.0,0.9721975922584534,108.7023696899414,103.0,153.51956176757812,-28173.607421875,1105.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74676513671875,311.0646667480469,278.1499938964844,0.0,18000.0,315.2300109863281,33263.34375,36000.0,0.0,0.0,0.6739315390586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287194967269893,1.828747272491455,-2.7830201361211948e-05,0.0,0.0006839548004791,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116926312446594,-4162.21240234375,304.1792907714844,0.813133716583252,0.295768141746521,0.2691690027713775,293.2828063964844,297.1499938964844,293.1499938964844,0.3643079102039337,-6726.2373046875,304.1932373046875,0.940263032913208,0.4561726152896881,0.4345100820064544,293.1807556152344,297.1499938964844,293.1499938964844,0.4082379639148712,-5438.02392578125,304.17901611328125,0.9713302850723268,0.5014176964759827,0.3516827523708343,293.15240478515625,297.1499938964844,293.1499938964844,0.4673319160938263,-8181.669921875,304.18572998046875,0.9990000128746032,0.5657296776771545,0.5288443565368652,293.1768493652344,297.1499938964844,293.1499938964844,0.0241300631314516,-4760.689453125,304.15631103515625,0.4816098213195801,0.0651859566569328,0.308426558971405,291.3855285644531,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.39117431640625,1.0,0.4472835063934326,0.6097720265388489,0.6097720265388489,1.0,1.0,-2.2719199657440186,0.9362725019454956,1.335647463798523,0.4140306413173675,0.0,0.0,0.933533489704132,108.14118957519533,106.0,152.357177734375,-28212.853515625,1084.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9928894042969,311.2924499511719,278.1499938964844,0.0,18000.0,315.2300109863281,34995.91796875,36000.0,0.0,0.0,0.6729015707969666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221265077590945,1.822154521942139,-2.807585769915022e-05,0.0,0.000682909565512,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116926312446594,-4162.21240234375,304.1792907714844,0.813133716583252,0.295768141746521,0.2691690027713775,293.2828063964844,297.1499938964844,293.1499938964844,0.3643079102039337,-6726.2373046875,304.1932373046875,0.940263032913208,0.4561726152896881,0.4345100820064544,293.1807556152344,297.1499938964844,293.1499938964844,0.4082379639148712,-5438.02392578125,304.17901611328125,0.9713302850723268,0.5014176964759827,0.3516827523708343,293.15240478515625,297.1499938964844,293.1499938964844,0.4673319160938263,-8181.669921875,304.18572998046875,0.9990000128746032,0.5657296776771545,0.5288443565368652,293.1768493652344,297.1499938964844,293.1499938964844,0.0241300631314516,-4760.689453125,304.15631103515625,0.4816098213195801,0.0651859566569328,0.308426558971405,291.3855285644531,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2410888671875,291.39117431640625,1.0,0.4472835063934326,0.6097720265388489,0.6097720265388489,1.0,1.0,-2.2719199657440186,0.9362725019454956,1.335647463798523,0.4140306413173675,0.0,0.0,0.933533489704132,108.14118957519533,106.0,152.357177734375,-28212.853515625,1084.6138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9928894042969,311.2924499511719,278.1499938964844,0.0,18000.0,315.2300109863281,34995.91796875,36000.0,0.0,0.0,0.6729015707969666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221265077590945,1.822154521942139,-2.807585769915022e-05,0.0,0.000682909565512,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065882831811905,-4081.317138671875,304.1779479980469,0.8079654574394226,0.2916925251483917,0.2655679285526275,293.29107666015625,297.1499938964844,293.1499938964844,0.3565477728843689,-6613.0302734375,304.1916198730469,0.9342105388641356,0.4511275589466095,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034610688686371,-5388.115234375,304.1771545410156,0.9684937596321106,0.4998363256454468,0.3506224453449249,293.1596984863281,297.1499938964844,293.1499938964844,0.4663072824478149,-8173.0419921875,304.17529296875,0.9990000128746032,0.5642073750495911,0.5319298505783081,293.1795349121094,297.1499938964844,293.1499938964844,0.0230704527348279,-4651.65087890625,304.1559753417969,0.4772263169288635,0.0639643669128418,0.3032031655311584,291.4644775390625,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.46588134765625,1.0,0.4460289180278778,0.6102756857872009,0.6102756857872009,1.0,1.0,-2.2581441402435303,0.9304088950157166,1.327735185623169,0.4111440777778625,0.0,0.0,0.8853839635848999,108.63294982910156,109.0,104.16643524169922,-28103.208984375,1071.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2164001464844,311.4345703125,278.1499938964844,0.0,18000.0,315.2300109863281,36715.859375,36000.0,0.0,0.0,0.6711710691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754487991333008,1.775476336479187,-2.744509038166143e-05,0.0,0.000681153323967,0.0,0.0,645.0034790039062,0.0,0.0,0.0,0.9784165620803832,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065882831811905,-4081.317138671875,304.1779479980469,0.8079654574394226,0.2916925251483917,0.2655679285526275,293.29107666015625,297.1499938964844,293.1499938964844,0.3565477728843689,-6613.0302734375,304.1916198730469,0.9342105388641356,0.4511275589466095,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034610688686371,-5388.115234375,304.1771545410156,0.9684937596321106,0.4998363256454468,0.3506224453449249,293.1596984863281,297.1499938964844,293.1499938964844,0.4663072824478149,-8173.0419921875,304.17529296875,0.9990000128746032,0.5642073750495911,0.5319298505783081,293.1795349121094,297.1499938964844,293.1499938964844,0.0230704527348279,-4651.65087890625,304.1559753417969,0.4772263169288635,0.0639643669128418,0.3032031655311584,291.4644775390625,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2484130859375,291.46588134765625,1.0,0.4460289180278778,0.6102756857872009,0.6102756857872009,1.0,1.0,-2.2581441402435303,0.9304088950157166,1.327735185623169,0.4111440777778625,0.0,0.0,0.8853839635848999,108.63294982910156,109.0,104.16643524169922,-28103.208984375,1071.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2164001464844,311.4345703125,278.1499938964844,0.0,18000.0,315.2300109863281,36715.859375,36000.0,0.0,0.0,0.6711710691452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7754487991333008,1.775476336479187,-2.744509038166143e-05,0.0,0.000681153323967,0.0,0.0,645.0034790039062,0.0,0.0,0.0,0.9784165620803832,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046788334846496,-4051.61767578125,304.17633056640625,0.8045758605003357,0.2896476686000824,0.2637721300125122,293.2950134277344,297.1499938964844,293.1499938964844,0.353730708360672,-6572.9072265625,304.1891784667969,0.9301847219467164,0.4485686719417572,0.4274840950965881,293.1864929199219,297.1499938964844,293.1499938964844,0.4022852778434753,-5376.78564453125,304.1743469238281,0.9662125706672668,0.499048501253128,0.3500995337963104,293.1656799316406,297.1499938964844,293.1499938964844,0.4673073887825012,-8190.3037109375,304.1689147949219,0.9990000128746032,0.5629063844680786,0.5335243344306946,293.18084716796875,297.1499938964844,293.1499938964844,0.022645378485322,-4608.9541015625,304.1556701660156,0.4743137657642364,0.0633295178413391,0.3005452454090118,291.4701232910156,291.1499938964844,259.02691650390625,258.7452087402344,279.1554260253906,293.252197265625,291.4699401855469,1.0,0.4457026124000549,0.6105471849441528,0.6105471849441528,1.0,1.0,-2.251255989074707,0.9274817109107972,1.3237742185592651,0.4097437560558319,0.0,0.0,0.8634069561958313,109.28643798828124,109.0,59.92662048339844,-27967.998046875,1067.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3438415527344,311.4815368652344,278.1499938964844,0.0,18000.0,314.75,36969.80078125,36000.0,0.0,0.0,0.6649978160858154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7300009727478027,1.7300275564193726,-2.653507908689789e-05,0.0,0.0006748882005922,0.0,0.0,604.2094116210938,0.0,0.0,0.0,0.957009494304657,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030307501554489,-4026.231201171875,304.174560546875,0.8002458214759827,0.2876031994819641,0.2619960904121399,293.2987670898437,297.1499938964844,293.1499938964844,0.3513410687446594,-6539.2734375,304.1863708496094,0.9249352812767028,0.4459927082061767,0.425129771232605,293.1880798339844,297.1499938964844,293.1499938964844,0.4016161262989044,-5371.01953125,304.171142578125,0.962803065776825,0.4982702136039734,0.3495987355709076,293.1714782714844,297.1499938964844,293.1499938964844,0.4667776226997375,-8184.52392578125,304.16650390625,0.9969359636306764,0.5615717172622681,0.5329258441925049,293.18212890625,297.1499938964844,293.1499938964844,0.0222702231258153,-4571.736328125,304.1553039550781,0.4704883992671966,0.0626886636018753,0.2979437112808227,291.4629211425781,291.1499938964844,259.0191650390625,258.73736572265625,279.15631103515625,293.2560119628906,291.4613342285156,1.0,0.4454140663146972,0.6109254956245422,0.6109254956245422,1.0,1.0,-2.241837739944458,0.9234806895256042,1.3183571100234983,0.4078445732593536,0.0,0.0,0.8431898951530457,110.40387725830078,112.0,19.393041610717773,-27773.775390625,1061.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.450927734375,311.5030822753906,278.1499938964844,0.0,18000.0,314.75,37082.81640625,36000.0,0.0,0.0,0.6626337170600891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6807222366333008,1.6807477474212646,-2.5539997295709327e-05,0.0,0.0006724889972247,0.0,0.0,561.5761108398438,0.0,0.0,0.0,0.9338760375976562,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000986188650131,-3981.28759765625,304.1712646484375,0.7911511063575745,0.2834701836109161,0.2584306895732879,293.3061218261719,297.1499938964844,293.1499938964844,0.3471754789352417,-6480.8798828125,304.1812438964844,0.9139852523803712,0.4407366812229156,0.4203541278839111,293.191162109375,297.1499938964844,293.1499938964844,0.4010673761367798,-5367.78515625,304.1650390625,0.9552398920059204,0.4966839849948883,0.3486009240150451,293.1790466308594,297.1499938964844,293.1499938964844,0.4658149480819702,-8173.75830078125,304.1625671386719,0.991057276725769,0.5594814419746399,0.5309311747550964,293.1846618652344,297.1499938964844,293.1499938964844,0.0215697772800922,-4502.564453125,304.1547241210937,0.461095780134201,0.0613632760941982,0.2926472425460815,291.4283447265625,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.26318359375,291.42608642578125,1.0,0.4449599087238312,0.6118042469024658,0.6118042469024658,1.0,1.0,-2.221872568130493,0.9150765538215636,1.3067960739135742,0.4038014113903045,0.0,0.0,0.808249294757843,112.94219207763672,115.0,-30.579668045043945,-27389.685546875,1050.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7133483886719,311.5780029296875,278.1499938964844,0.0,18000.0,314.75,37087.6328125,36000.0,0.0,0.0,0.6566983461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822548866271973,1.5822784900665283,-2.359001518925652e-05,0.0,0.0006664653192274,0.0,0.0,482.2393798828125,0.0,0.0,0.0,0.888009786605835,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000986188650131,-3981.28759765625,304.1712646484375,0.7911511063575745,0.2834701836109161,0.2584306895732879,293.3061218261719,297.1499938964844,293.1499938964844,0.3471754789352417,-6480.8798828125,304.1812438964844,0.9139852523803712,0.4407366812229156,0.4203541278839111,293.191162109375,297.1499938964844,293.1499938964844,0.4010673761367798,-5367.78515625,304.1650390625,0.9552398920059204,0.4966839849948883,0.3486009240150451,293.1790466308594,297.1499938964844,293.1499938964844,0.4658149480819702,-8173.75830078125,304.1625671386719,0.991057276725769,0.5594814419746399,0.5309311747550964,293.1846618652344,297.1499938964844,293.1499938964844,0.0215697772800922,-4502.564453125,304.1547241210937,0.461095780134201,0.0613632760941982,0.2926472425460815,291.4283447265625,291.1499938964844,259.0062255859375,258.7238464355469,279.1579284667969,293.26318359375,291.42608642578125,1.0,0.4449599087238312,0.6118042469024658,0.6118042469024658,1.0,1.0,-2.221872568130493,0.9150765538215636,1.3067960739135742,0.4038014113903045,0.0,0.0,0.808249294757843,112.94219207763672,115.0,-30.579668045043945,-27389.685546875,1050.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7133483886719,311.5780029296875,278.1499938964844,0.0,18000.0,314.75,37087.6328125,36000.0,0.0,0.0,0.6566983461380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5822548866271973,1.5822784900665283,-2.359001518925652e-05,0.0,0.0006664653192274,0.0,0.0,482.2393798828125,0.0,0.0,0.0,0.888009786605835,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.197258323431015,-3937.4921875,304.1689453125,0.7820246815681458,0.2792783081531524,0.2548190951347351,293.3133239746094,297.1499938964844,293.1499938964844,0.3431489765644073,-6423.76123046875,304.1775817871094,0.9035232067108154,0.4353208243846893,0.4154401123523712,293.19415283203125,297.1499938964844,293.1499938964844,0.4008109271526336,-5367.0927734375,304.1604919433594,0.947306752204895,0.4950341582298279,0.347567081451416,293.1842346191406,297.1499938964844,293.1499938964844,0.4655836224555969,-8173.04931640625,304.1588134765625,0.984912097454071,0.5576954483985901,0.529347836971283,293.1871032714844,297.1499938964844,293.1499938964844,0.0208679232746362,-4432.044921875,304.1543273925781,0.4509685039520263,0.0599909834563732,0.2871527671813965,291.3875427246094,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3851928710937,1.0,0.4446512162685394,0.6128015518188477,0.6128015518188477,1.0,1.0,-2.2018892765045166,0.9067469835281372,1.2951422929763794,0.3998429775238037,0.0,0.0,0.7793024778366089,115.64395141601562,118.0,-49.51552963256836,-27032.3359375,1040.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0138854980469,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.046875,36000.0,0.0,0.0,0.6444417238235474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912612438201904,1.4912830591201782,-2.186829260608647e-05,0.0,0.0006540264585055,0.0,0.0,416.08148193359375,0.0,0.0,0.0,0.8461048603057861,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.197258323431015,-3937.4921875,304.1689453125,0.7820246815681458,0.2792783081531524,0.2548190951347351,293.3133239746094,297.1499938964844,293.1499938964844,0.3431489765644073,-6423.76123046875,304.1775817871094,0.9035232067108154,0.4353208243846893,0.4154401123523712,293.19415283203125,297.1499938964844,293.1499938964844,0.4008109271526336,-5367.0927734375,304.1604919433594,0.947306752204895,0.4950341582298279,0.347567081451416,293.1842346191406,297.1499938964844,293.1499938964844,0.4655836224555969,-8173.04931640625,304.1588134765625,0.984912097454071,0.5576954483985901,0.529347836971283,293.1871032714844,297.1499938964844,293.1499938964844,0.0208679232746362,-4432.044921875,304.1543273925781,0.4509685039520263,0.0599909834563732,0.2871527671813965,291.3875427246094,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3851928710937,1.0,0.4446512162685394,0.6128015518188477,0.6128015518188477,1.0,1.0,-2.2018892765045166,0.9067469835281372,1.2951422929763794,0.3998429775238037,0.0,0.0,0.7793024778366089,115.64395141601562,118.0,-49.51552963256836,-27032.3359375,1040.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0138854980469,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.046875,36000.0,0.0,0.0,0.6444417238235474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912612438201904,1.4912830591201782,-2.186829260608647e-05,0.0,0.0006540264585055,0.0,0.0,416.08148193359375,0.0,0.0,0.0,0.8461048603057861,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944451183080673,-3893.90966796875,304.1673278808594,0.7728450894355774,0.2749019861221313,0.2510848939418793,293.32110595703125,297.1499938964844,293.1499938964844,0.3391733169555664,-6366.8310546875,304.175048828125,0.8935011029243469,0.4296101331710815,0.410296082496643,293.1971435546875,297.1499938964844,293.1499938964844,0.4008419513702392,-5369.10986328125,304.156982421875,0.9390583038330078,0.4933109879493713,0.3464883267879486,293.1885986328125,297.1499938964844,293.1499938964844,0.4658108651638031,-8178.416015625,304.155517578125,0.9783536195755004,0.5559394359588623,0.5278434157371521,293.189453125,297.1499938964844,293.1499938964844,0.0201711039990186,-4360.849609375,304.154052734375,0.4411172270774841,0.0585729591548442,0.281485378742218,291.33953857421875,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3368530273437,1.0,0.4444127678871155,0.6139629483222961,0.6139629483222961,1.0,1.0,-2.181316375732422,0.8982595801353455,1.2830568552017212,0.3958635926246643,0.0,0.0,0.7571383714675903,118.50090789794922,121.0,-62.488468170166016,-26654.830078125,1029.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440795898437,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.12890625,36000.0,0.0,0.0,0.6346979737281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140628576278689,1.4140833616256714,-2.046495137619786e-05,0.0,0.0006441377336159,0.0,0.0,365.0325927734375,0.0,0.0,0.0,0.8110489845275879,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944451183080673,-3893.90966796875,304.1673278808594,0.7728450894355774,0.2749019861221313,0.2510848939418793,293.32110595703125,297.1499938964844,293.1499938964844,0.3391733169555664,-6366.8310546875,304.175048828125,0.8935011029243469,0.4296101331710815,0.410296082496643,293.1971435546875,297.1499938964844,293.1499938964844,0.4008419513702392,-5369.10986328125,304.156982421875,0.9390583038330078,0.4933109879493713,0.3464883267879486,293.1885986328125,297.1499938964844,293.1499938964844,0.4658108651638031,-8178.416015625,304.155517578125,0.9783536195755004,0.5559394359588623,0.5278434157371521,293.189453125,297.1499938964844,293.1499938964844,0.0201711039990186,-4360.849609375,304.154052734375,0.4411172270774841,0.0585729591548442,0.281485378742218,291.33953857421875,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3368530273437,1.0,0.4444127678871155,0.6139629483222961,0.6139629483222961,1.0,1.0,-2.181316375732422,0.8982595801353455,1.2830568552017212,0.3958635926246643,0.0,0.0,0.7571383714675903,118.50090789794922,121.0,-62.488468170166016,-26654.830078125,1029.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440795898437,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.12890625,36000.0,0.0,0.0,0.6346979737281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140628576278689,1.4140833616256714,-2.046495137619786e-05,0.0,0.0006441377336159,0.0,0.0,365.0325927734375,0.0,0.0,0.0,0.8110489845275879,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913511306047439,-3845.28466796875,304.166748046875,0.76372230052948,0.2704019844532013,0.2472094595432281,293.32916259765625,297.1499938964844,293.1499938964844,0.3346976339817047,-6301.474609375,304.1741943359375,0.883400559425354,0.4236383438110351,0.4048807621002197,293.2001037597656,297.1499938964844,293.1499938964844,0.4005649983882904,-5367.181640625,304.1551513671875,0.9306830167770386,0.491513043642044,0.3453618884086609,293.1927185058594,297.1499938964844,293.1499938964844,0.4657194316387176,-8178.38134765625,304.15386962890625,0.9714139103889464,0.5541282296180725,0.526306688785553,293.19171142578125,297.1499938964844,293.1499938964844,0.0194412712007761,-4283.37744140625,304.1539001464844,0.4317348599433899,0.0571135245263576,0.2756485342979431,291.3001708984375,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.29815673828125,1.0,0.4441879391670227,0.6153419613838196,0.6153419613838196,1.0,1.0,-2.1599485874176025,0.8895592093467712,1.2703895568847656,0.3918458223342895,0.0,0.0,0.7398715615272522,121.46609497070312,124.0,-55.16291427612305,-26319.64453125,1019.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36631.734375,36000.0,0.0,0.0,0.6243308782577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535897731781006,1.3536092042922974,-1.941029950103257e-05,0.0,0.0006336164660751,0.0,0.0,328.2514343261719,0.0,0.0,0.0,0.7837927341461182,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913511306047439,-3845.28466796875,304.166748046875,0.76372230052948,0.2704019844532013,0.2472094595432281,293.32916259765625,297.1499938964844,293.1499938964844,0.3346976339817047,-6301.474609375,304.1741943359375,0.883400559425354,0.4236383438110351,0.4048807621002197,293.2001037597656,297.1499938964844,293.1499938964844,0.4005649983882904,-5367.181640625,304.1551513671875,0.9306830167770386,0.491513043642044,0.3453618884086609,293.1927185058594,297.1499938964844,293.1499938964844,0.4657194316387176,-8178.38134765625,304.15386962890625,0.9714139103889464,0.5541282296180725,0.526306688785553,293.19171142578125,297.1499938964844,293.1499938964844,0.0194412712007761,-4283.37744140625,304.1539001464844,0.4317348599433899,0.0571135245263576,0.2756485342979431,291.3001708984375,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.29815673828125,1.0,0.4441879391670227,0.6153419613838196,0.6153419613838196,1.0,1.0,-2.1599485874176025,0.8895592093467712,1.2703895568847656,0.3918458223342895,0.0,0.0,0.7398715615272522,121.46609497070312,124.0,-55.16291427612305,-26319.64453125,1019.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36631.734375,36000.0,0.0,0.0,0.6243308782577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535897731781006,1.3536092042922974,-1.941029950103257e-05,0.0,0.0006336164660751,0.0,0.0,328.2514343261719,0.0,0.0,0.0,0.7837927341461182,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897272318601608,-3819.56005859375,304.1666564941406,0.7592681050300598,0.268139511346817,0.2452555894851684,293.3331298828125,297.1499938964844,293.1499938964844,0.3322903513908386,-6265.9833984375,304.1741638183594,0.8784027695655823,0.4205881357192993,0.4021064639091491,293.2015991210937,297.1499938964844,293.1499938964844,0.40028777718544,-5364.55126953125,304.1547241210937,0.9265328049659728,0.4905858933925628,0.3447794914245605,293.1947326660156,297.1499938964844,293.1499938964844,0.4655159115791321,-8175.88916015625,304.1535339355469,0.9678426384925842,0.5531924366950989,0.5255124568939209,293.1928100585937,297.1499938964844,293.1499938964844,0.0190657265484333,-4242.31640625,304.1539001464844,0.4272783696651459,0.0563704296946525,0.2726709246635437,291.2842102050781,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2824401855469,1.0,0.4440737962722778,0.6161152124404907,0.6161152124404907,1.0,1.0,-2.1490402221679688,0.8851616382598877,1.2638787031173706,0.3898390531539917,0.0,0.0,0.7325383424758911,122.96778869628906,124.0,-49.72264862060547,-26158.310546875,1013.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361022949219,311.8289489746094,278.1499938964844,0.0,18000.0,313.7900085449219,36565.50390625,36000.0,0.0,0.0,0.6142107844352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327789306640625,1.3278082609176636,-1.897522088256665e-05,0.0,0.0006233458407223,0.0,0.0,313.4211120605469,0.0,0.0,0.0,0.7722630500793457,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881195157766342,-3794.074951171875,304.1665344238281,0.7549038529396057,0.2658737301826477,0.2432975620031356,293.3370361328125,297.1499938964844,293.1499938964844,0.3298831582069397,-6230.462890625,304.1741638183594,0.8734641671180725,0.4175027310848236,0.3992969095706939,293.2030639648437,297.1499938964844,293.1499938964844,0.4000417292118072,-5362.2607421875,304.154296875,0.9224435091018676,0.4896422326564789,0.3441851437091827,293.1967163085937,297.1499938964844,293.1499938964844,0.4653467535972595,-8173.89501953125,304.1531982421875,0.9642207622528076,0.5522369742393494,0.5246995091438293,293.1938781738281,297.1499938964844,293.1499938964844,0.0186928007751703,-4201.0283203125,304.15386962890625,0.4229914247989654,0.0556197054684162,0.2696586847305298,291.2673034667969,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649230957031,1.0,0.4439568221569061,0.6169465780258179,0.6169465780258179,1.0,1.0,-2.1380062103271484,0.8807435631752014,1.2572627067565918,0.3878397941589355,0.0,0.0,0.7263763546943665,124.4760971069336,127.0,-50.632110595703125,-25974.404296875,1008.2709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.574462890625,311.8176574707031,278.1499938964844,0.0,18000.0,313.7900085449219,36499.04296875,36000.0,0.0,0.0,0.608292818069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304782748222351,1.304801344871521,-1.8592401829664595e-05,0.0,0.0006173399160616,0.0,0.0,300.5918884277344,0.0,0.0,0.0,0.7620648741722107,4.0,0.0,1.0
377220,293.30682373046875,297.1499938964844,293.1499938964844,0.1848780959844589,-3742.480712890625,304.1664428710937,0.7464613318443298,0.2613367438316345,0.239375814795494,293.3445739746094,297.1499938964844,293.1499938964844,0.3249412775039673,-6157.20556640625,304.17437744140625,0.8638050556182861,0.4112359881401062,0.3935847580432892,293.2059631347656,297.1499938964844,293.1499938964844,0.3994835615158081,-5356.8271484375,304.1538391113281,0.9145473837852478,0.4877139329910278,0.3429667353630066,293.2005615234375,297.1499938964844,293.1499938964844,0.4649262726306915,-8168.54296875,304.1528625488281,0.9568724632263184,0.5502741932868958,0.523023784160614,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461352527141,-4116.27734375,304.15380859375,0.41490638256073,0.054098442196846,0.2635417878627777,291.2337646484375,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2321472167969,1.0,0.4437125325202942,0.6187945604324341,0.6187945604324341,1.0,1.0,-2.1156132221221924,0.8718724250793457,1.243740797042847,0.3838793039321899,0.0,0.0,0.7176188826560974,127.50157928466795,130.0,-44.97653579711914,-25642.55859375,997.1373291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6084899902344,311.7868957519531,278.1499938964844,0.0,18000.0,313.7900085449219,36338.6015625,36000.0,0.0,0.0,0.5967275500297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709358930587769,1.2709540128707886,-1.802671977202408e-05,0.0,0.000605602574069,0.0,0.0,282.2522888183594,0.0,0.0,0.0,0.7470954060554504,4.0,0.0,1.0
377280,293.30682373046875,297.1499938964844,293.1499938964844,0.1848780959844589,-3742.480712890625,304.1664428710937,0.7464613318443298,0.2613367438316345,0.239375814795494,293.3445739746094,297.1499938964844,293.1499938964844,0.3249412775039673,-6157.20556640625,304.17437744140625,0.8638050556182861,0.4112359881401062,0.3935847580432892,293.2059631347656,297.1499938964844,293.1499938964844,0.3994835615158081,-5356.8271484375,304.1538391113281,0.9145473837852478,0.4877139329910278,0.3429667353630066,293.2005615234375,297.1499938964844,293.1499938964844,0.4649262726306915,-8168.54296875,304.1528625488281,0.9568724632263184,0.5502741932868958,0.523023784160614,293.1958923339844,297.1499938964844,293.1499938964844,0.0179461352527141,-4116.27734375,304.15380859375,0.41490638256073,0.054098442196846,0.2635417878627777,291.2337646484375,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2321472167969,1.0,0.4437125325202942,0.6187945604324341,0.6187945604324341,1.0,1.0,-2.1156132221221924,0.8718724250793457,1.243740797042847,0.3838793039321899,0.0,0.0,0.7176188826560974,127.50157928466795,130.0,-44.97653579711914,-25642.55859375,997.1373291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6084899902344,311.7868957519531,278.1499938964844,0.0,18000.0,313.7900085449219,36338.6015625,36000.0,0.0,0.0,0.5967275500297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709358930587769,1.2709540128707886,-1.802671977202408e-05,0.0,0.000605602574069,0.0,0.0,282.2522888183594,0.0,0.0,0.0,0.7470954060554504,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814683526754379,-3687.724609375,304.1666564941406,0.7383735775947571,0.2567916810512543,0.2354468405246734,293.351806640625,297.1499938964844,293.1499938964844,0.3195922970771789,-6077.22509765625,304.1751708984375,0.8544578552246094,0.4048415720462799,0.3877520263195038,293.2087707519531,297.1499938964844,293.1499938964844,0.3985331654548645,-5346.89794921875,304.1541442871094,0.90716290473938,0.4857266247272491,0.3417081534862518,293.20428466796875,297.1499938964844,293.1499938964844,0.4640423357486725,-8156.2646484375,304.15338134765625,0.9494361281394958,0.5482360124588013,0.5212787985801697,293.1977844238281,297.1499938964844,293.1499938964844,0.0171867553144693,-4026.33349609375,304.15380859375,0.4073201715946197,0.0525547377765178,0.2573206424713135,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.20904541015625,1.0,0.4434528052806854,0.6209115982055664,0.6209115982055664,1.0,1.0,-2.0928103923797607,0.8629714846611023,1.2298390865325928,0.3799821734428406,0.0,0.0,0.7112128138542175,130.53274536132812,133.0,-35.04350280761719,-25325.615234375,985.7581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58697509765625,311.7326965332031,278.1499938964844,0.0,18000.0,313.3099975585937,36240.2890625,36000.0,0.0,0.0,0.5808972120285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468767166137695,1.246894359588623,-1.7636633856454864e-05,0.0,0.0005895368522033,0.0,0.0,269.75634765625,0.0,0.0,0.0,0.7365065217018127,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814683526754379,-3687.724609375,304.1666564941406,0.7383735775947571,0.2567916810512543,0.2354468405246734,293.351806640625,297.1499938964844,293.1499938964844,0.3195922970771789,-6077.22509765625,304.1751708984375,0.8544578552246094,0.4048415720462799,0.3877520263195038,293.2087707519531,297.1499938964844,293.1499938964844,0.3985331654548645,-5346.89794921875,304.1541442871094,0.90716290473938,0.4857266247272491,0.3417081534862518,293.20428466796875,297.1499938964844,293.1499938964844,0.4640423357486725,-8156.2646484375,304.15338134765625,0.9494361281394958,0.5482360124588013,0.5212787985801697,293.1977844238281,297.1499938964844,293.1499938964844,0.0171867553144693,-4026.33349609375,304.15380859375,0.4073201715946197,0.0525547377765178,0.2573206424713135,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.20904541015625,1.0,0.4434528052806854,0.6209115982055664,0.6209115982055664,1.0,1.0,-2.0928103923797607,0.8629714846611023,1.2298390865325928,0.3799821734428406,0.0,0.0,0.7112128138542175,130.53274536132812,133.0,-35.04350280761719,-25325.615234375,985.7581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58697509765625,311.7326965332031,278.1499938964844,0.0,18000.0,313.3099975585937,36240.2890625,36000.0,0.0,0.0,0.5808972120285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468767166137695,1.246894359588623,-1.7636633856454864e-05,0.0,0.0005895368522033,0.0,0.0,269.75634765625,0.0,0.0,0.0,0.7365065217018127,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781037300825119,-3633.566162109375,304.16668701171875,0.730566143989563,0.2522411644458771,0.231511652469635,293.3587341308594,297.1499938964844,293.1499938964844,0.3142065107822418,-5996.54150390625,304.1757507324219,0.845425009727478,0.3983248174190521,0.3818018138408661,293.21148681640625,297.1499938964844,293.1499938964844,0.3976355195045471,-5337.630859375,304.1542663574219,0.9004234075546265,0.4836882352828979,0.3404120206832886,293.2078857421875,297.1499938964844,293.1499938964844,0.4632058441638946,-8144.8271484375,304.1536560058594,0.9419796466827391,0.5461307168006897,0.5194677114486694,293.1994934082031,297.1499938964844,293.1499938964844,0.016445342451334,-3935.682861328125,304.1537780761719,0.399836391210556,0.0509920231997966,0.2510108351707458,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.4431775510311126,0.6233264803886414,0.6233264803886414,1.0,1.0,-2.0696287155151367,0.8540613055229187,1.2155673503875732,0.3761626183986664,0.0,0.0,0.7083942890167236,133.5643310546875,136.0,-36.9313850402832,-24978.15625,974.1529541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4393310546875,311.5948486328125,278.1499938964844,0.0,18000.0,313.3099975585937,36124.734375,36000.0,0.0,0.0,0.5695425271987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232426404953003,1.2324438095092771,-1.7392943846061826e-05,0.0,0.0005780132487416,0.0,0.0,262.3037109375,0.0,0.0,0.0,0.7302302122116089,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781037300825119,-3633.566162109375,304.16668701171875,0.730566143989563,0.2522411644458771,0.231511652469635,293.3587341308594,297.1499938964844,293.1499938964844,0.3142065107822418,-5996.54150390625,304.1757507324219,0.845425009727478,0.3983248174190521,0.3818018138408661,293.21148681640625,297.1499938964844,293.1499938964844,0.3976355195045471,-5337.630859375,304.1542663574219,0.9004234075546265,0.4836882352828979,0.3404120206832886,293.2078857421875,297.1499938964844,293.1499938964844,0.4632058441638946,-8144.8271484375,304.1536560058594,0.9419796466827391,0.5461307168006897,0.5194677114486694,293.1994934082031,297.1499938964844,293.1499938964844,0.016445342451334,-3935.682861328125,304.1537780761719,0.399836391210556,0.0509920231997966,0.2510108351707458,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.4431775510311126,0.6233264803886414,0.6233264803886414,1.0,1.0,-2.0696287155151367,0.8540613055229187,1.2155673503875732,0.3761626183986664,0.0,0.0,0.7083942890167236,133.5643310546875,136.0,-36.9313850402832,-24978.15625,974.1529541015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4393310546875,311.5948486328125,278.1499938964844,0.0,18000.0,313.3099975585937,36124.734375,36000.0,0.0,0.0,0.5695425271987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.232426404953003,1.2324438095092771,-1.7392943846061826e-05,0.0,0.0005780132487416,0.0,0.0,262.3037109375,0.0,0.0,0.0,0.7302302122116089,4.0,0.0,1.0
