time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746250689029693,-3577.15966796875,304.1669311523437,0.7230693101882935,0.2476825714111328,0.227565050125122,293.36541748046875,297.1499938964844,293.1499938964844,0.3085100650787353,-5910.62255859375,304.1766662597656,0.8368710875511169,0.3916829228401184,0.3757295906543731,293.214111328125,297.1499938964844,293.1499938964844,0.3964496552944183,-5325.09326171875,304.1548156738281,0.8942269682884216,0.4815984964370727,0.3390776813030243,293.2113647460937,297.1499938964844,293.1499938964844,0.4620261192321777,-8128.31640625,304.1544189453125,0.9348487257957458,0.543958842754364,0.5175907015800476,293.201171875,297.1499938964844,293.1499938964844,0.0157889146357774,-3853.947021484375,304.1453857421875,0.392731100320816,0.050000000745058,0.2456706464290619,291.16363525390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429304599761963,0.6260201930999756,0.6260201930999756,1.0,1.0,-2.0473217964172363,0.8457004427909851,1.201621413230896,0.3726570904254913,0.0,0.0,0.7079893350601196,136.4564971923828,139.0,-29.93130683898925,-24669.77734375,963.0333251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2455444335937,311.4444274902344,278.1499938964844,0.0,18000.0,313.3099975585937,36035.44921875,36000.0,0.0,0.0,0.5593401193618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22825026512146,1.2282675504684448,-1.7310350813204423e-05,0.0,0.0005676590953953,0.0,0.0,260.0367736816406,0.0,0.0,0.0,0.7283568382263184,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746250689029693,-3577.15966796875,304.1669311523437,0.7230693101882935,0.2476825714111328,0.227565050125122,293.36541748046875,297.1499938964844,293.1499938964844,0.3085100650787353,-5910.62255859375,304.1766662597656,0.8368710875511169,0.3916829228401184,0.3757295906543731,293.214111328125,297.1499938964844,293.1499938964844,0.3964496552944183,-5325.09326171875,304.1548156738281,0.8942269682884216,0.4815984964370727,0.3390776813030243,293.2113647460937,297.1499938964844,293.1499938964844,0.4620261192321777,-8128.31640625,304.1544189453125,0.9348487257957458,0.543958842754364,0.5175907015800476,293.201171875,297.1499938964844,293.1499938964844,0.0157889146357774,-3853.947021484375,304.1453857421875,0.392731100320816,0.050000000745058,0.2456706464290619,291.16363525390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429304599761963,0.6260201930999756,0.6260201930999756,1.0,1.0,-2.0473217964172363,0.8457004427909851,1.201621413230896,0.3726570904254913,0.0,0.0,0.7079893350601196,136.4564971923828,139.0,-29.93130683898925,-24669.77734375,963.0333251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2455444335937,311.4444274902344,278.1499938964844,0.0,18000.0,313.3099975585937,36035.44921875,36000.0,0.0,0.0,0.5593401193618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22825026512146,1.2282675504684448,-1.7310350813204423e-05,0.0,0.0005676590953953,0.0,0.0,260.0367736816406,0.0,0.0,0.0,0.7283568382263184,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728886812925338,-3548.94775390625,304.1670227050781,0.719658613204956,0.2453910112380981,0.2255691438913345,293.36871337890625,297.1499938964844,293.1499938964844,0.305635005235672,-5867.185546875,304.1770324707031,0.833076000213623,0.3883051872253418,0.3726276755332947,293.2154235839844,297.1499938964844,293.1499938964844,0.3958647847175598,-5318.958984375,304.1549987792969,0.8916774988174438,0.4805290997028351,0.338382214307785,293.2131042480469,297.1499938964844,293.1499938964844,0.4614432156085968,-8120.24169921875,304.1546630859375,0.9318925738334656,0.5428422093391418,0.5166082382202148,293.2024841308594,297.1499938964844,293.1499938964844,0.015767877921462,-3853.62451171875,304.1324157714844,0.3914506435394287,0.050000000745058,0.2456663399934768,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429401457309723,0.6273768544197083,0.6273768544197083,1.0,1.0,-2.0391781330108643,0.8428782820701599,1.1962997913360596,0.3716177940368652,0.0,0.0,0.7089632153511047,137.62255859375,139.0,-31.591259002685547,-24542.322265625,959.3878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13232421875,311.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35990.6015625,35280.0,0.0,0.0,0.5531133413314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289191484451294,1.2289364337921145,-1.7310188923147507e-05,0.0,0.0005613397224806,0.0,0.0,260.2499694824219,0.0,0.0,0.0,0.7186769843101501,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713533848524093,-3524.28662109375,304.1667175292969,0.7161524891853333,0.2430920302867889,0.2235675901174545,293.3719787597656,297.1499938964844,293.1499938964844,0.3030886650085449,-5829.1171875,304.1767578125,0.8292458653450012,0.384892851114273,0.369492769241333,293.2166442871094,297.1499938964844,293.1499938964844,0.3957399129867553,-5318.111328125,304.154296875,0.889100193977356,0.4794584512710571,0.3376821875572204,293.2147216796875,297.1499938964844,293.1499938964844,0.4613876938819885,-8120.11083984375,304.1539001464844,0.9288897514343262,0.5417209267616272,0.5156158804893494,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928261905908,-3860.80419921875,304.1177673339844,0.3903376758098602,0.050000000745058,0.2459263205528259,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430148005485534,0.6288028359413147,0.6288028359413147,1.0,1.0,-2.031289339065552,0.8401992917060852,1.1910899877548218,0.3706863820552826,0.0,0.0,0.7128942012786865,138.83792114257812,142.0,-49.81325149536133,-24372.87109375,956.1658935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0032958984375,311.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,35287.23046875,35280.0,0.0,0.0,0.5485663414001465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2239323854446411,1.2239494323730469,-1.7076845324481837e-05,0.0,0.000556725077331,0.0,0.0,256.0612487792969,0.0,0.0,0.0,0.7249097228050232,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677442789077758,-3465.119873046875,304.16717529296875,0.708641529083252,0.238445371389389,0.2195357680320739,293.3785705566406,297.1499938964844,293.1499938964844,0.2969869971275329,-5736.1298828125,304.1780090332031,0.8213670253753662,0.3779352903366089,0.3631153702735901,293.2190246582031,297.1499938964844,293.1499938964844,0.3943197429180145,-5302.90673828125,304.1552734375,0.8838075995445251,0.477289617061615,0.3362767100334167,293.2178955078125,297.1499938964844,293.1499938964844,0.4599190652370453,-8099.328125,304.15509033203125,0.9227008819580078,0.5394415855407715,0.5136153101921082,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780330628156,-3864.3603515625,304.08453369140625,0.3879459202289581,0.050000000745058,0.2464919090270996,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918429374695,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.0153775215148926,0.8349060416221619,1.1804715394973757,0.3689280450344085,0.0,0.0,0.7196078300476074,141.44764709472656,145.0,-27.69789123535156,-24176.611328125,950.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7044982910156,311.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.5407232642173767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434215545654297,1.2434388399124146,-1.7324766304227524e-05,0.0,0.0005487654125317,0.0,0.0,265.1050720214844,0.0,0.0,0.0,0.7330791354179382,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677442789077758,-3465.119873046875,304.16717529296875,0.708641529083252,0.238445371389389,0.2195357680320739,293.3785705566406,297.1499938964844,293.1499938964844,0.2969869971275329,-5736.1298828125,304.1780090332031,0.8213670253753662,0.3779352903366089,0.3631153702735901,293.2190246582031,297.1499938964844,293.1499938964844,0.3943197429180145,-5302.90673828125,304.1552734375,0.8838075995445251,0.477289617061615,0.3362767100334167,293.2178955078125,297.1499938964844,293.1499938964844,0.4599190652370453,-8099.328125,304.15509033203125,0.9227008819580078,0.5394415855407715,0.5136153101921082,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780330628156,-3864.3603515625,304.08453369140625,0.3879459202289581,0.050000000745058,0.2464919090270996,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918429374695,0.6319284439086914,0.6319284439086914,1.0,1.0,-2.0153775215148926,0.8349060416221619,1.1804715394973757,0.3689280450344085,0.0,0.0,0.7196078300476074,141.44764709472656,145.0,-27.69789123535156,-24176.611328125,950.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7044982910156,311.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35092.296875,35280.0,0.0,0.0,0.5407232642173767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434215545654297,1.2434388399124146,-1.7324766304227524e-05,0.0,0.0005487654125317,0.0,0.0,265.1050720214844,0.0,0.0,0.0,0.7330791354179382,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147864818573,-3403.59326171875,304.16766357421875,0.7005777955055237,0.233733668923378,0.2154489755630493,293.38525390625,297.1499938964844,293.1499938964844,0.2905803024768829,-5637.9658203125,304.1793518066406,0.8131141066551208,0.3707897067070007,0.3565662205219269,293.22137451171875,297.1499938964844,293.1499938964844,0.3926538527011871,-5285.0439453125,304.1562805175781,0.8784120082855225,0.4750632047653198,0.3348369300365448,293.22100830078125,297.1499938964844,293.1499938964844,0.4581539630889892,-8074.3896484375,304.1563415527344,0.916416883468628,0.5370914340019226,0.5115558505058289,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443769276142,-3865.561767578125,304.0467834472656,0.3854615390300751,0.050000000745058,0.2470909804105758,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986328125,1.0,0.4436720013618469,0.6354876756668091,0.6354876756668091,1.0,1.0,-1.9991220235824585,0.8296501040458679,1.1694719791412354,0.3672936558723449,0.0,0.0,0.7271768450737,144.2307891845703,148.0,-17.96536636352539,-23964.955078125,944.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3750305175781,310.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2890625,34200.0,0.0,0.0,0.5344606041908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652326822280884,1.265250325202942,-1.7645723346504383e-05,0.0,0.0005424095434136,0.0,0.0,275.9512939453125,0.0,0.0,0.0,0.7276948690414429,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147864818573,-3403.59326171875,304.16766357421875,0.7005777955055237,0.233733668923378,0.2154489755630493,293.38525390625,297.1499938964844,293.1499938964844,0.2905803024768829,-5637.9658203125,304.1793518066406,0.8131141066551208,0.3707897067070007,0.3565662205219269,293.22137451171875,297.1499938964844,293.1499938964844,0.3926538527011871,-5285.0439453125,304.1562805175781,0.8784120082855225,0.4750632047653198,0.3348369300365448,293.22100830078125,297.1499938964844,293.1499938964844,0.4581539630889892,-8074.3896484375,304.1563415527344,0.916416883468628,0.5370914340019226,0.5115558505058289,293.21514892578125,297.1499938964844,293.1499938964844,0.0157443769276142,-3865.561767578125,304.0467834472656,0.3854615390300751,0.050000000745058,0.2470909804105758,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986328125,1.0,0.4436720013618469,0.6354876756668091,0.6354876756668091,1.0,1.0,-1.9991220235824585,0.8296501040458679,1.1694719791412354,0.3672936558723449,0.0,0.0,0.7271768450737,144.2307891845703,148.0,-17.96536636352539,-23964.955078125,944.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3750305175781,310.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2890625,34200.0,0.0,0.0,0.5344606041908264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2652326822280884,1.265250325202942,-1.7645723346504383e-05,0.0,0.0005424095434136,0.0,0.0,275.9512939453125,0.0,0.0,0.0,0.7276948690414429,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1605271697044372,-3346.1240234375,304.1676330566406,0.6925317645072937,0.2291322350502014,0.2114055454730987,293.3911437988281,297.1499938964844,293.1499938964844,0.2844530045986175,-5544.1494140625,304.17987060546875,0.8044267892837524,0.3636347949504852,0.3499476611614227,293.2228698730469,297.1499938964844,293.1499938964844,0.3914917707443237,-5272.99462890625,304.1562194824219,0.8731450438499451,0.4729483723640442,0.3334336578845978,293.2231750488281,297.1499938964844,293.1499938964844,0.4569517970085144,-8057.99658203125,304.1563415527344,0.910382091999054,0.5348453521728516,0.5095367431640625,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328620553016,-3870.88818359375,304.00738525390625,0.38300821185112,0.050000000745058,0.2477010935544967,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441201090812683,0.6393824219703674,0.6393824219703674,1.0,1.0,-1.982940435409546,0.8245483040809631,1.158392071723938,0.3657964766025543,0.0,0.0,0.7396215200424194,147.07879638671875,151.0,-19.88319206237793,-23724.7578125,939.3162841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0615234375,310.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,33902.38671875,34200.0,0.0,0.0,0.5293202996253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804415225982666,1.28045916557312,-1.762304236763157e-05,0.0,0.0005371927982196,0.0,0.0,280.8060607910156,0.0,0.0,0.0,0.7467329502105713,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1605271697044372,-3346.1240234375,304.1676330566406,0.6925317645072937,0.2291322350502014,0.2114055454730987,293.3911437988281,297.1499938964844,293.1499938964844,0.2844530045986175,-5544.1494140625,304.17987060546875,0.8044267892837524,0.3636347949504852,0.3499476611614227,293.2228698730469,297.1499938964844,293.1499938964844,0.3914917707443237,-5272.99462890625,304.1562194824219,0.8731450438499451,0.4729483723640442,0.3334336578845978,293.2231750488281,297.1499938964844,293.1499938964844,0.4569517970085144,-8057.99658203125,304.1563415527344,0.910382091999054,0.5348453521728516,0.5095367431640625,293.2209167480469,297.1499938964844,293.1499938964844,0.0157328620553016,-3870.88818359375,304.00738525390625,0.38300821185112,0.050000000745058,0.2477010935544967,291.0736694335937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441201090812683,0.6393824219703674,0.6393824219703674,1.0,1.0,-1.982940435409546,0.8245483040809631,1.158392071723938,0.3657964766025543,0.0,0.0,0.7396215200424194,147.07879638671875,151.0,-19.88319206237793,-23724.7578125,939.3162841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0615234375,310.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,33902.38671875,34200.0,0.0,0.0,0.5293202996253967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804415225982666,1.28045916557312,-1.762304236763157e-05,0.0,0.0005371927982196,0.0,0.0,280.8060607910156,0.0,0.0,0.0,0.7467329502105713,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567899882793426,-3283.657470703125,304.16796875,0.6847413182258606,0.224681481719017,0.2075149118900299,293.3960876464844,297.1499938964844,293.1499938964844,0.2776768803596496,-5439.10595703125,304.1811828613281,0.7956215739250183,0.356521725654602,0.3433842658996582,293.2236328125,297.1499938964844,293.1499938964844,0.3894861042499542,-5251.31591796875,304.157470703125,0.8681442737579346,0.4709454178810119,0.3321295976638794,293.2245788574219,297.1499938964844,293.1499938964844,0.4547488093376159,-8026.720703125,304.1578674316406,0.904831886291504,0.5327103137969971,0.5076498985290527,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765077263116,-3867.8154296875,303.96923828125,0.380635529756546,0.050000000745058,0.2483096718788147,291.07763671875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.444640189409256,0.6434488892555237,0.6434488892555237,1.0,1.0,-1.9672850370407104,0.8196908831596375,1.1475940942764282,0.3644327819347381,0.0,0.0,0.7489383220672607,149.9359130859375,154.0,-3.045412063598633,-23552.5390625,934.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7427673339844,310.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,33892.625,34200.0,0.0,0.0,0.5255048274993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095988035202026,1.3096169233322144,-1.807941953302361e-05,0.0,0.000533320591785,0.0,0.0,296.2108459472656,0.0,0.0,0.0,0.7596753835678101,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567899882793426,-3283.657470703125,304.16796875,0.6847413182258606,0.224681481719017,0.2075149118900299,293.3960876464844,297.1499938964844,293.1499938964844,0.2776768803596496,-5439.10595703125,304.1811828613281,0.7956215739250183,0.356521725654602,0.3433842658996582,293.2236328125,297.1499938964844,293.1499938964844,0.3894861042499542,-5251.31591796875,304.157470703125,0.8681442737579346,0.4709454178810119,0.3321295976638794,293.2245788574219,297.1499938964844,293.1499938964844,0.4547488093376159,-8026.720703125,304.1578674316406,0.904831886291504,0.5327103137969971,0.5076498985290527,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765077263116,-3867.8154296875,303.96923828125,0.380635529756546,0.050000000745058,0.2483096718788147,291.07763671875,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0777282714844,1.0,0.444640189409256,0.6434488892555237,0.6434488892555237,1.0,1.0,-1.9672850370407104,0.8196908831596375,1.1475940942764282,0.3644327819347381,0.0,0.0,0.7489383220672607,149.9359130859375,154.0,-3.045412063598633,-23552.5390625,934.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7427673339844,310.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,33892.625,34200.0,0.0,0.0,0.5255048274993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095988035202026,1.3096169233322144,-1.807941953302361e-05,0.0,0.000533320591785,0.0,0.0,296.2108459472656,0.0,0.0,0.0,0.7596753835678101,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549602448940277,-3252.978515625,304.16802978515625,0.6809107661247253,0.2224866300821304,0.2056016772985458,293.3983459472656,297.1499938964844,293.1499938964844,0.2742969095706939,-5386.564453125,304.181640625,0.7912323474884033,0.352956086397171,0.3400986194610595,293.22393798828125,297.1499938964844,293.1499938964844,0.3884990513324737,-5240.70166015625,304.15789794921875,0.8657039403915405,0.4699564576148987,0.331490010023117,293.2251281738281,297.1499938964844,293.1499938964844,0.4536603093147278,-8011.37158203125,304.1584167480469,0.9022194743156432,0.5316552519798279,0.5067233443260193,293.227783203125,297.1499938964844,293.1499938964844,0.0156493876129388,-3866.400634765625,303.9503173828125,0.3794686794281006,0.050000000745058,0.2486159801483154,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794677734375,1.0,0.4449209570884704,0.6455458402633667,0.6455458402633667,1.0,1.0,-1.959528923034668,0.8172932863235474,1.1422356367111206,0.3637673556804657,0.0,0.0,0.7534918785095215,151.37844848632812,154.0,0.7682405114173889,-23465.705078125,932.2725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5894775390625,310.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.84375,33120.0,0.0,0.0,0.5240117907524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237159252166748,1.323734164237976,-1.8305890989722684e-05,0.0,0.0005318053881637,0.0,0.0,303.9089660644531,0.0,0.0,0.0,0.7510098814964294,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533741950988769,-3226.692138671875,304.1676330566406,0.6771226525306702,0.220308780670166,0.2037039399147033,293.4005432128906,297.1499938964844,293.1499938964844,0.2713127434253692,-5340.6025390625,304.1813049316406,0.7868542671203613,0.3493820428848266,0.3368048667907715,293.2241516113281,297.1499938964844,293.1499938964844,0.3880767226219177,-5236.6171875,304.1572265625,0.8632999658584595,0.4689754247665405,0.3308548629283905,293.2256164550781,297.1499938964844,293.1499938964844,0.4532224833965301,-8005.88134765625,304.1576538085937,0.899660587310791,0.5306083559989929,0.5058026909828186,293.229736328125,297.1499938964844,293.1499938964844,0.015649801120162,-3870.07177734375,303.9310913085937,0.3783145844936371,0.050000000745058,0.2489236444234848,291.0644836425781,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0630187988281,1.0,0.4452123045921325,0.6476847529411316,0.6476847529411316,1.0,1.0,-1.9517956972122192,0.8149036765098572,1.1368920803070068,0.3631048500537872,0.0,0.0,0.7605298757553101,152.82972717285156,157.0,-20.339126586914062,-23312.974609375,930.0545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45477294921875,310.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32972.8359375,33120.0,0.0,0.0,0.5226174592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218530416488647,1.321871042251587,-1.806722502806224e-05,0.0,0.0005303902435116,0.0,0.0,300.3849182128906,0.0,0.0,0.0,0.762911319732666,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497315317392349,-3165.12060546875,304.1678466796875,0.6696897745132446,0.2159958928823471,0.1999511271715164,293.4046936035156,297.1499938964844,293.1499938964844,0.2644143104553222,-5232.501953125,304.1824035644531,0.7781514525413513,0.3421948552131653,0.3301869034767151,293.2245483398437,297.1499938964844,293.1499938964844,0.3859494924545288,-5213.5732421875,304.15838623046875,0.858601987361908,0.4670175015926361,0.3295958936214447,293.2264709472656,297.1499938964844,293.1499938964844,0.4508617520332336,-7972.3623046875,304.1590881347656,0.8946247100830078,0.5285172462463379,0.5039766430854797,293.2333374023437,297.1499938964844,293.1499938964844,0.01558743044734,-3865.625732421875,303.89337158203125,0.3760469555854797,0.050000000745058,0.2495423406362533,291.0723876953125,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732421875,1.0,0.445821076631546,0.6520916223526001,0.6520916223526001,1.0,1.0,-1.9363802671432493,0.8101378083229065,1.1262423992156982,0.3617827296257019,0.0,0.0,0.7707111835479736,155.75436401367188,160.0,6.795639991760254,-23184.486328125,925.7420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.5,33120.0,0.0,0.0,0.5204471945762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533823490142822,1.353400945663452,-1.854362380981911e-05,0.0,0.0005281877238303,0.0,0.0,317.541259765625,0.0,0.0,0.0,0.7767380475997925,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497315317392349,-3165.12060546875,304.1678466796875,0.6696897745132446,0.2159958928823471,0.1999511271715164,293.4046936035156,297.1499938964844,293.1499938964844,0.2644143104553222,-5232.501953125,304.1824035644531,0.7781514525413513,0.3421948552131653,0.3301869034767151,293.2245483398437,297.1499938964844,293.1499938964844,0.3859494924545288,-5213.5732421875,304.15838623046875,0.858601987361908,0.4670175015926361,0.3295958936214447,293.2264709472656,297.1499938964844,293.1499938964844,0.4508617520332336,-7972.3623046875,304.1590881347656,0.8946247100830078,0.5285172462463379,0.5039766430854797,293.2333374023437,297.1499938964844,293.1499938964844,0.01558743044734,-3865.625732421875,303.89337158203125,0.3760469555854797,0.050000000745058,0.2495423406362533,291.0723876953125,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732421875,1.0,0.445821076631546,0.6520916223526001,0.6520916223526001,1.0,1.0,-1.9363802671432493,0.8101378083229065,1.1262423992156982,0.3617827296257019,0.0,0.0,0.7707111835479736,155.75436401367188,160.0,6.795639991760254,-23184.486328125,925.7420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20123291015625,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.5,33120.0,0.0,0.0,0.5204471945762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533823490142822,1.353400945663452,-1.854362380981911e-05,0.0,0.0005281877238303,0.0,0.0,317.541259765625,0.0,0.0,0.0,0.7767380475997925,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.146082654595375,-3103.048828125,304.16796875,0.6624614000320435,0.2117352187633514,0.1962458491325378,293.4085998535156,297.1499938964844,293.1499938964844,0.2573660314083099,-5121.38427734375,304.1833190917969,0.7695370316505432,0.3349452912807464,0.3235107958316803,293.2249450683594,297.1499938964844,293.1499938964844,0.3836053907871246,-5188.1953125,304.15948486328125,0.8540262579917908,0.4650469124317169,0.3283289074897766,293.2273254394531,297.1499938964844,293.1499938964844,0.4482388198375702,-7935.205078125,304.1604309082031,0.8896762132644653,0.5264075398445129,0.5021347403526306,293.236572265625,297.1499938964844,293.1499938964844,0.0155157297849655,-3859.443359375,303.8555603027344,0.3738313615322113,0.050000000745058,0.2501658797264099,291.0868835449219,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877990722656,1.0,0.4464523196220398,0.6566814184188843,0.6566814184188843,1.0,1.0,-1.9209293127059937,0.8053420782089233,1.1155872344970703,0.3604375123977661,0.0,0.0,0.778157651424408,158.70755004882812,163.0,16.61457061767578,-23034.28125,921.4946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774169921875,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.79296875,32040.0,0.0,0.0,0.5189445614814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774898052215576,1.3775087594985962,-1.895522837003228e-05,0.0,0.0005266627995297,0.0,0.0,331.6314392089844,0.0,0.0,0.0,0.7726910710334778,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.146082654595375,-3103.048828125,304.16796875,0.6624614000320435,0.2117352187633514,0.1962458491325378,293.4085998535156,297.1499938964844,293.1499938964844,0.2573660314083099,-5121.38427734375,304.1833190917969,0.7695370316505432,0.3349452912807464,0.3235107958316803,293.2249450683594,297.1499938964844,293.1499938964844,0.3836053907871246,-5188.1953125,304.15948486328125,0.8540262579917908,0.4650469124317169,0.3283289074897766,293.2273254394531,297.1499938964844,293.1499938964844,0.4482388198375702,-7935.205078125,304.1604309082031,0.8896762132644653,0.5264075398445129,0.5021347403526306,293.236572265625,297.1499938964844,293.1499938964844,0.0155157297849655,-3859.443359375,303.8555603027344,0.3738313615322113,0.050000000745058,0.2501658797264099,291.0868835449219,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877990722656,1.0,0.4464523196220398,0.6566814184188843,0.6566814184188843,1.0,1.0,-1.9209293127059937,0.8053420782089233,1.1155872344970703,0.3604375123977661,0.0,0.0,0.778157651424408,158.70755004882812,163.0,16.61457061767578,-23034.28125,921.4946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774169921875,309.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32866.79296875,32040.0,0.0,0.0,0.5189445614814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774898052215576,1.3775087594985962,-1.895522837003228e-05,0.0,0.0005266627995297,0.0,0.0,331.6314392089844,0.0,0.0,0.0,0.7726910710334778,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293419837951,-3046.077392578125,304.1676025390625,0.6554749011993408,0.2075216174125671,0.1925883740186691,293.4123840332031,297.1499938964844,293.1499938964844,0.2507109940052032,-5016.40576171875,304.1833801269531,0.7610639333724976,0.3276323676109314,0.3167802691459656,293.2252502441406,297.1499938964844,293.1499938964844,0.3818621039390564,-5169.77685546875,304.1593017578125,0.8495935797691345,0.4630869626998901,0.3270660936832428,293.22802734375,297.1499938964844,293.1499938964844,0.4463025629520416,-7908.4873046875,304.1602478027344,0.8848444819450378,0.5243050456047058,0.5002943873405457,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722817242145,-3858.593505859375,303.8168640136719,0.3716762959957123,0.050000000745058,0.25079146027565,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.447098821401596,0.6614642143249512,0.6614642143249512,1.0,1.0,-1.9054800271987915,0.800530731678009,1.1049492359161377,0.3590745031833648,0.0,0.0,0.7878067493438721,161.67529296875,151.0,8.860442161560059,-22837.9921875,917.2972412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31840.7265625,32040.0,0.0,0.0,0.5175777673721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382354736328125,1.382373571395874,-1.8804714272846468e-05,0.0,0.0005252756527625,0.0,0.0,331.5909118652344,0.0,0.0,0.0,0.7874342203140259,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427293419837951,-3046.077392578125,304.1676025390625,0.6554749011993408,0.2075216174125671,0.1925883740186691,293.4123840332031,297.1499938964844,293.1499938964844,0.2507109940052032,-5016.40576171875,304.1833801269531,0.7610639333724976,0.3276323676109314,0.3167802691459656,293.2252502441406,297.1499938964844,293.1499938964844,0.3818621039390564,-5169.77685546875,304.1593017578125,0.8495935797691345,0.4630869626998901,0.3270660936832428,293.22802734375,297.1499938964844,293.1499938964844,0.4463025629520416,-7908.4873046875,304.1602478027344,0.8848444819450378,0.5243050456047058,0.5002943873405457,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722817242145,-3858.593505859375,303.8168640136719,0.3716762959957123,0.050000000745058,0.25079146027565,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.447098821401596,0.6614642143249512,0.6614642143249512,1.0,1.0,-1.9054800271987915,0.800530731678009,1.1049492359161377,0.3590745031833648,0.0,0.0,0.7878067493438721,161.67529296875,151.0,8.860442161560059,-22837.9921875,917.2972412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,309.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,31840.7265625,32040.0,0.0,0.0,0.5175777673721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382354736328125,1.382373571395874,-1.8804714272846468e-05,0.0,0.0005252756527625,0.0,0.0,331.5909118652344,0.0,0.0,0.0,0.7874342203140259,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388148367404937,-2978.495361328125,304.16827392578125,0.6526142954826355,0.2032309025526046,0.188684657216072,293.4168395996094,297.1499938964844,293.1499938964844,0.2430857121944427,-4894.32568359375,304.1849670410156,0.7572565078735352,0.3200792968273163,0.3096542656421661,293.2254333496094,297.1499938964844,293.1499938964844,0.3789356350898742,-5137.79736328125,304.1611022949219,0.8504545092582703,0.4611411988735199,0.3256532251834869,293.2286376953125,297.1499938964844,293.1499938964844,0.4430141746997833,-7861.501953125,304.1623229980469,0.8858640789985657,0.5222073197364807,0.4982448220252991,293.2421875,297.1499938964844,293.1499938964844,0.0152714848518371,-3833.423095703125,303.779296875,0.3729921579360962,0.050000000745058,0.2504087388515472,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4429285824298858,0.6666003465652466,0.6666003465652466,1.0,1.0,-1.8876203298568728,0.7946473360061646,1.092972993850708,0.3571828007698059,0.0,0.0,0.7916401028633118,159.20700073242188,139.0,29.337602615356445,-22691.16796875,893.4840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690673828125,309.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,31894.955078125,32040.0,0.0,0.0,0.5164366364479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978915214538574,1.3979105949401855,-1.9079287085332908e-05,0.0,0.0005241175531409,0.0,0.0,340.9905700683594,0.0,0.0,0.0,0.7943891882896423,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388148367404937,-2978.495361328125,304.16827392578125,0.6526142954826355,0.2032309025526046,0.188684657216072,293.4168395996094,297.1499938964844,293.1499938964844,0.2430857121944427,-4894.32568359375,304.1849670410156,0.7572565078735352,0.3200792968273163,0.3096542656421661,293.2254333496094,297.1499938964844,293.1499938964844,0.3789356350898742,-5137.79736328125,304.1611022949219,0.8504545092582703,0.4611411988735199,0.3256532251834869,293.2286376953125,297.1499938964844,293.1499938964844,0.4430141746997833,-7861.501953125,304.1623229980469,0.8858640789985657,0.5222073197364807,0.4982448220252991,293.2421875,297.1499938964844,293.1499938964844,0.0152714848518371,-3833.423095703125,303.779296875,0.3729921579360962,0.050000000745058,0.2504087388515472,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4429285824298858,0.6666003465652466,0.6666003465652466,1.0,1.0,-1.8876203298568728,0.7946473360061646,1.092972993850708,0.3571828007698059,0.0,0.0,0.7916401028633118,159.20700073242188,139.0,29.337602615356445,-22691.16796875,893.4840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.690673828125,309.8103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,31894.955078125,32040.0,0.0,0.0,0.5164366364479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978915214538574,1.3979105949401855,-1.9079287085332908e-05,0.0,0.0005241175531409,0.0,0.0,340.9905700683594,0.0,0.0,0.0,0.7943891882896423,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367993056774139,-2943.527099609375,304.1686096191406,0.6523074507713318,0.2011037021875381,0.1866728663444519,293.41912841796875,297.1499938964844,293.1499938964844,0.2391429245471954,-4830.86328125,304.1857604980469,0.7565932273864746,0.3162511587142944,0.3059611618518829,293.22540283203125,297.1499938964844,293.1499938964844,0.3773747980594635,-5120.7607421875,304.1618957519531,0.8523933291435242,0.4601905345916748,0.3249157071113586,293.22882080078125,297.1499938964844,293.1499938964844,0.4412541687488556,-7836.4013671875,304.16326904296875,0.8880376815795898,0.5211747884750366,0.4971725642681122,293.2432861328125,297.1499938964844,293.1499938964844,0.0151408882811665,-3816.2900390625,303.7608947753906,0.3746387660503387,0.050000000745058,0.2499392032623291,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4397286474704742,0.6693013906478882,0.6693013906478882,1.0,1.0,-1.87803316116333,0.791416585445404,1.0866166353225708,0.3560788035392761,0.0,0.0,0.791975736618042,156.47349548339844,139.0,34.72966384887695,-22606.23046875,876.344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451110839844,309.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,31951.5,30960.0,0.0,0.0,0.5158584713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401550054550171,1.4015692472457886,-1.915426764753647e-05,0.0,0.0005235307617112,0.0,0.0,343.3570861816406,0.0,0.0,0.0,0.7810436487197876,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349813193082809,-2912.205810546875,304.16851806640625,0.6525718569755554,0.1990123391151428,0.18466217815876,293.4212646484375,297.1499938964844,293.1499938964844,0.2355088889598846,-4772.6328125,304.18585205078125,0.7565363049507141,0.3124201893806457,0.3022293150424957,293.22528076171875,297.1499938964844,293.1499938964844,0.3763190507888794,-5109.6279296875,304.1616516113281,0.8550971150398254,0.4592610597610473,0.3241710960865021,293.2288818359375,297.1499938964844,293.1499938964844,0.4400753676891327,-7820.20263671875,304.1629943847656,0.8910435438156128,0.5201607346534729,0.4960874617099762,293.2442321777344,297.1499938964844,293.1499938964844,0.0150229912251234,-3802.097412109375,303.7422180175781,0.3767786026000976,0.050000000745058,0.2493448406457901,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359763860702514,0.6720828413963318,0.6720828413963318,1.0,1.0,-1.8682268857955933,0.7880863547325134,1.0801405906677246,0.3549193441867828,0.0,0.0,0.7937659621238708,153.06985473632812,127.0,14.629411697387695,-22451.1875,857.0349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,309.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,31108.564453125,30960.0,0.0,0.0,0.5151082277297974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849709033966064,1.384989619255066,-1.86831020982936e-05,0.0,0.0005227693472988,0.0,0.0,331.05596923828125,0.0,0.0,0.0,0.7862376570701599,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310428231954574,-2843.400146484375,304.1689147949219,0.6545727849006653,0.1949452906847,0.1806891709566116,293.4250793457031,297.1499938964844,293.1499938964844,0.2275977581739425,-4644.26708984375,304.1871032714844,0.7579449415206909,0.3047733604907989,0.2947164177894592,293.22479248046875,297.1499938964844,293.1499938964844,0.3731949031352997,-5075.548828125,304.1629943847656,0.8625075817108154,0.4574540257453918,0.322681576013565,293.22882080078125,297.1499938964844,293.1499938964844,0.4365381598472595,-7769.8154296875,304.1645812988281,0.8991820216178894,0.5181786417961121,0.4939110577106476,293.2456970214844,297.1499938964844,293.1499938964844,0.0147189134731888,-3760.695556640625,303.70654296875,0.3823137879371643,0.050000000745058,0.2478848248720169,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1519775390625,1.0,0.4272328615188598,0.677842378616333,0.677842378616333,1.0,1.0,-1.8482800722122192,0.7812502980232239,1.0670297145843506,0.352490097284317,0.0,0.0,0.7923245429992676,144.81077575683594,115.0,36.58888244628906,-22296.017578125,814.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,309.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31006.92578125,30960.0,0.0,0.0,0.5133528113365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845103979110718,1.3845291137695312,-1.86523720913101e-05,0.0,0.0005209878436289,0.0,0.0,330.4960632324219,0.0,0.0,0.0,0.7856125235557556,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310428231954574,-2843.400146484375,304.1689147949219,0.6545727849006653,0.1949452906847,0.1806891709566116,293.4250793457031,297.1499938964844,293.1499938964844,0.2275977581739425,-4644.26708984375,304.1871032714844,0.7579449415206909,0.3047733604907989,0.2947164177894592,293.22479248046875,297.1499938964844,293.1499938964844,0.3731949031352997,-5075.548828125,304.1629943847656,0.8625075817108154,0.4574540257453918,0.322681576013565,293.22882080078125,297.1499938964844,293.1499938964844,0.4365381598472595,-7769.8154296875,304.1645812988281,0.8991820216178894,0.5181786417961121,0.4939110577106476,293.2456970214844,297.1499938964844,293.1499938964844,0.0147189134731888,-3760.695556640625,303.70654296875,0.3823137879371643,0.050000000745058,0.2478848248720169,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1519775390625,1.0,0.4272328615188598,0.677842378616333,0.677842378616333,1.0,1.0,-1.8482800722122192,0.7812502980232239,1.0670297145843506,0.352490097284317,0.0,0.0,0.7923245429992676,144.81077575683594,115.0,36.58888244628906,-22296.017578125,814.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,309.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,31006.92578125,30960.0,0.0,0.0,0.5133528113365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845103979110718,1.3845291137695312,-1.86523720913101e-05,0.0,0.0005209878436289,0.0,0.0,330.4960632324219,0.0,0.0,0.0,0.7856125235557556,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627843379974,-2775.151611328125,304.1690673828125,0.6582782864570618,0.1910240054130554,0.1768014132976532,293.4283142089844,297.1499938964844,293.1499938964844,0.2196401804685592,-4514.189453125,304.18798828125,0.7610599398612976,0.2971517145633697,0.2871746122837066,293.22412109375,297.1499938964844,293.1499938964844,0.3698984086513519,-5039.6064453125,304.1641540527344,0.8722949624061584,0.4556918144226074,0.3211884498596191,293.2285461425781,297.1499938964844,293.1499938964844,0.4327857792377472,-7716.4365234375,304.1659545898437,0.9100239872932434,0.516232967376709,0.491721510887146,293.2467041015625,297.1499938964844,293.1499938964844,0.0143939573317766,-3714.8330078125,303.6720275878906,0.3892761468887329,0.050000000745058,0.2461895048618316,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18505859375,1.0,0.4173016548156738,0.6838950514793396,0.6838950514793396,1.0,1.0,-1.828098177909851,0.7742791175842285,1.0538190603256226,0.3499681651592254,0.0,0.0,0.7856566309928894,135.29598999023438,103.0,42.83013534545898,-22111.265625,767.8706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,31122.283203125,29880.0,0.0,0.0,0.5112010836601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371767520904541,1.3717859983444214,-1.8465176253812388e-05,0.0,0.0005188041250221,0.0,0.0,323.3762512207031,0.0,0.0,0.0,0.7647035121917725,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271627843379974,-2775.151611328125,304.1690673828125,0.6582782864570618,0.1910240054130554,0.1768014132976532,293.4283142089844,297.1499938964844,293.1499938964844,0.2196401804685592,-4514.189453125,304.18798828125,0.7610599398612976,0.2971517145633697,0.2871746122837066,293.22412109375,297.1499938964844,293.1499938964844,0.3698984086513519,-5039.6064453125,304.1641540527344,0.8722949624061584,0.4556918144226074,0.3211884498596191,293.2285461425781,297.1499938964844,293.1499938964844,0.4327857792377472,-7716.4365234375,304.1659545898437,0.9100239872932434,0.516232967376709,0.491721510887146,293.2467041015625,297.1499938964844,293.1499938964844,0.0143939573317766,-3714.8330078125,303.6720275878906,0.3892761468887329,0.050000000745058,0.2461895048618316,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18505859375,1.0,0.4173016548156738,0.6838950514793396,0.6838950514793396,1.0,1.0,-1.828098177909851,0.7742791175842285,1.0538190603256226,0.3499681651592254,0.0,0.0,0.7856566309928894,135.29598999023438,103.0,42.83013534545898,-22111.265625,767.8706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638916015625,309.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,31122.283203125,29880.0,0.0,0.0,0.5112010836601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371767520904541,1.3717859983444214,-1.8465176253812388e-05,0.0,0.0005188041250221,0.0,0.0,323.3762512207031,0.0,0.0,0.0,0.7647035121917725,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818507313728,-2714.009033203125,304.16851806640625,0.6636174917221069,0.1872406601905822,0.1730107069015503,293.43096923828125,297.1499938964844,293.1499938964844,0.2122421115636825,-4393.02978515625,304.18768310546875,0.7657617330551147,0.2895614504814148,0.2796306908130646,293.2232666015625,297.1499938964844,293.1499938964844,0.3674403131008148,-5013.39794921875,304.16357421875,0.8843984603881836,0.4539891183376312,0.3197120428085327,293.2280578613281,297.1499938964844,293.1499938964844,0.4299940764904022,-7677.67431640625,304.16534423828125,0.9243106245994568,0.5143433213233948,0.4895499646663666,293.2472839355469,297.1499938964844,293.1499938964844,0.0141014521941542,-3674.756103515625,303.6373291015625,0.3968229293823242,0.050000000745058,0.2443542927503585,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065337181091308,0.6902483105659485,0.6902483105659485,1.0,1.0,-1.8079041242599487,0.7672672867774963,1.0406368970870972,0.3473999798297882,0.0,0.0,0.780006468296051,125.04022216796876,91.0,25.77894592285156,-21860.072265625,720.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,309.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30142.0234375,29880.0,0.0,0.0,0.5082310438156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343486785888672,1.3343663215637207,-1.7628590285312384e-05,0.0,0.0005157898995094,0.0,0.0,299.5279846191406,0.0,0.0,0.0,0.7600558996200562,4.0,0.0,1.0
