time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818507313728,-2714.009033203125,304.16851806640625,0.6636174917221069,0.1872406601905822,0.1730107069015503,293.43096923828125,297.1499938964844,293.1499938964844,0.2122421115636825,-4393.02978515625,304.18768310546875,0.7657617330551147,0.2895614504814148,0.2796306908130646,293.2232666015625,297.1499938964844,293.1499938964844,0.3674403131008148,-5013.39794921875,304.16357421875,0.8843984603881836,0.4539891183376312,0.3197120428085327,293.2280578613281,297.1499938964844,293.1499938964844,0.4299940764904022,-7677.67431640625,304.16534423828125,0.9243106245994568,0.5143433213233948,0.4895499646663666,293.2472839355469,297.1499938964844,293.1499938964844,0.0141014521941542,-3674.756103515625,303.6373291015625,0.3968229293823242,0.050000000745058,0.2443542927503585,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065337181091308,0.6902483105659485,0.6902483105659485,1.0,1.0,-1.8079041242599487,0.7672672867774963,1.0406368970870972,0.3473999798297882,0.0,0.0,0.780006468296051,125.04022216796876,91.0,25.77894592285156,-21860.072265625,720.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7244567871094,309.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30142.0234375,29880.0,0.0,0.0,0.5082310438156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343486785888672,1.3343663215637207,-1.7628590285312384e-05,0.0,0.0005157898995094,0.0,0.0,299.5279846191406,0.0,0.0,0.0,0.7600558996200562,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200933307409286,-2650.198486328125,304.1683349609375,0.6706987619400024,0.1835823059082031,0.1693187057971954,293.4331970214844,297.1499938964844,293.1499938964844,0.2045351415872573,-4265.2685546875,304.1879577636719,0.7721277475357056,0.2819919288158417,0.2720912992954254,293.22235107421875,297.1499938964844,293.1499938964844,0.3643491566181183,-4979.751953125,304.1641845703125,0.8989086747169495,0.4523206651210785,0.3182529807090759,293.2274780273437,297.1499938964844,293.1499938964844,0.4264604747295379,-7627.53515625,304.1661071777344,0.9415098428726196,0.5124842524528503,0.4873989820480346,293.24755859375,297.1499938964844,293.1499938964844,0.0137824406847357,-3627.88427734375,303.6042785644531,0.4047337174415588,0.050000000745058,0.2424374371767044,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951310217380523,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7877819538116455,0.7602489590644836,1.027532935142517,0.3448026776313782,0.0,0.0,0.7688286304473877,114.35629272460938,79.0,34.272457122802734,-21665.091796875,672.3726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83038330078125,309.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,30193.611328125,29880.0,0.0,0.0,0.5046672821044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078782558441162,1.307895541191101,-1.721554326650221e-05,0.0,0.0005121731082908,0.0,0.0,285.3661193847656,0.0,0.0,0.0,0.7478155493736267,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200933307409286,-2650.198486328125,304.1683349609375,0.6706987619400024,0.1835823059082031,0.1693187057971954,293.4331970214844,297.1499938964844,293.1499938964844,0.2045351415872573,-4265.2685546875,304.1879577636719,0.7721277475357056,0.2819919288158417,0.2720912992954254,293.22235107421875,297.1499938964844,293.1499938964844,0.3643491566181183,-4979.751953125,304.1641845703125,0.8989086747169495,0.4523206651210785,0.3182529807090759,293.2274780273437,297.1499938964844,293.1499938964844,0.4264604747295379,-7627.53515625,304.1661071777344,0.9415098428726196,0.5124842524528503,0.4873989820480346,293.24755859375,297.1499938964844,293.1499938964844,0.0137824406847357,-3627.88427734375,303.6042785644531,0.4047337174415588,0.050000000745058,0.2424374371767044,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951310217380523,0.6969213485717773,0.6969213485717773,1.0,1.0,-1.7877819538116455,0.7602489590644836,1.027532935142517,0.3448026776313782,0.0,0.0,0.7688286304473877,114.35629272460938,79.0,34.272457122802734,-21665.091796875,672.3726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83038330078125,309.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,30193.611328125,29880.0,0.0,0.0,0.5046672821044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078782558441162,1.307895541191101,-1.721554326650221e-05,0.0,0.0005121731082908,0.0,0.0,285.3661193847656,0.0,0.0,0.0,0.7478155493736267,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183725968003273,-2619.508544921875,304.1681213378906,0.6749680638313293,0.1817979663610458,0.167509451508522,293.4341735839844,297.1499938964844,293.1499938964844,0.2007644027471542,-4202.45947265625,304.1878967285156,0.7760064005851746,0.2782140076160431,0.2683236300945282,293.22186279296875,297.1499938964844,293.1499938964844,0.3628967404365539,-4964.013671875,304.16424560546875,0.9072417616844176,0.4514981210231781,0.3175279498100281,293.2271728515625,297.1499938964844,293.1499938964844,0.424797922372818,-7604.06591796875,304.16619873046875,0.950916349887848,0.5115649104118347,0.4863280653953552,293.2475891113281,297.1499938964844,293.1499938964844,0.0136287556961178,-3605.1318359375,303.5879211425781,0.4090929627418518,0.050000000745058,0.241460308432579,291.2306213378906,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3543701171875,291.2320251464844,1.0,0.3892295956611633,0.7003855109214783,0.7003855109214783,1.0,1.0,-1.7777559757232666,0.7567402124404907,1.021015763282776,0.3434939682483673,0.0,0.0,0.7622795104980469,108.91754913330078,79.0,32.6417121887207,-21556.494140625,648.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8904113769531,309.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,30234.9453125,28800.0,0.0,0.0,0.5026456713676453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291279435157776,1.291296362876892,-1.696290564723313e-05,0.0,0.0005101214628666,0.0,0.0,276.7635192871094,0.0,0.0,0.0,0.7252677083015442,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.116875372827053,-2593.072265625,304.16754150390625,0.6797850131988525,0.1800433844327926,0.1657247245311737,293.4350280761719,297.1499938964844,293.1499938964844,0.1973470002412796,-4145.802734375,304.1872253417969,0.7804136276245117,0.2744419276714325,0.2645583152770996,293.2213439941406,297.1499938964844,293.1499938964844,0.3620527386665344,-4955.384765625,304.1631774902344,0.916963517665863,0.4506882131099701,0.3168082237243652,293.226806640625,297.1499938964844,293.1499938964844,0.4238391518592834,-7591.35302734375,304.1649780273437,0.9606891870498656,0.5106581449508667,0.4852637052536011,293.24755859375,297.1499938964844,293.1499938964844,0.0135005190968513,-3587.684814453125,303.57086181640625,0.4139171242713928,0.050000000745058,0.2404747754335403,291.22393798828125,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.2226867675781,1.0,0.3832077085971832,0.7039380669593811,0.7039380669593811,1.0,1.0,-1.767766356468201,0.7532369494438171,1.0145293474197388,0.3421807885169983,0.0,0.0,0.7578427791595459,103.43621826171876,67.0,4.009274005889893,-21374.17578125,624.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966552734375,309.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,29360.34375,28800.0,0.0,0.0,0.5003297328948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561745643615725,1.2561907768249512,-1.6222064004978165e-05,0.0,0.0005077710957266,0.0,0.0,256.7226867675781,0.0,0.0,0.0,0.7220214009284973,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.113686479628086,-2535.940185546875,304.1670227050781,0.6913163661956787,0.1766203194856643,0.1622308790683746,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033371686935,-4024.13330078125,304.1869201660156,0.7910953164100647,0.2669121623039245,0.2570390999317169,293.22027587890625,297.1499938964844,293.1499938964844,0.3595670759677887,-4928.55615234375,304.1629638671875,0.9400091171264648,0.449097216129303,0.3153913617134094,293.2260131835937,297.1499938964844,293.1499938964844,0.4209967851638794,-7551.38818359375,304.1647644042969,0.9807647466659546,0.5088732242584229,0.4831659197807312,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154896855354,-3545.256591796875,303.5382995605469,0.4256878197193146,0.050000000745058,0.2384864091873169,291.2348327636719,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359619140625,1.0,0.370822936296463,0.7113233208656311,0.7113233208656311,1.0,1.0,-1.74793541431427,0.7462635040283203,1.0016719102859497,0.3395501375198364,0.0,0.0,0.7461624145507812,92.38887786865234,55.0,16.88092613220215,-21175.666015625,578.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221923828125,309.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29182.017578125,28800.0,0.0,0.0,0.4951924979686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237468957901,1.2237626314163208,-1.5693396562710404e-05,0.0,0.0005025574355386,0.0,0.0,240.6560211181641,0.0,0.0,0.0,0.706954836845398,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.113686479628086,-2535.940185546875,304.1670227050781,0.6913163661956787,0.1766203194856643,0.1622308790683746,293.4365539550781,297.1499938964844,293.1499938964844,0.1901033371686935,-4024.13330078125,304.1869201660156,0.7910953164100647,0.2669121623039245,0.2570390999317169,293.22027587890625,297.1499938964844,293.1499938964844,0.3595670759677887,-4928.55615234375,304.1629638671875,0.9400091171264648,0.449097216129303,0.3153913617134094,293.2260131835937,297.1499938964844,293.1499938964844,0.4209967851638794,-7551.38818359375,304.1647644042969,0.9807647466659546,0.5088732242584229,0.4831659197807312,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154896855354,-3545.256591796875,303.5382995605469,0.4256878197193146,0.050000000745058,0.2384864091873169,291.2348327636719,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359619140625,1.0,0.370822936296463,0.7113233208656311,0.7113233208656311,1.0,1.0,-1.74793541431427,0.7462635040283203,1.0016719102859497,0.3395501375198364,0.0,0.0,0.7461624145507812,92.38887786865234,55.0,16.88092613220215,-21175.666015625,578.0100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221923828125,309.98748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,29182.017578125,28800.0,0.0,0.0,0.4951924979686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237468957901,1.2237626314163208,-1.5693396562710404e-05,0.0,0.0005025574355386,0.0,0.0,240.6560211181641,0.0,0.0,0.0,0.706954836845398,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106075644493103,-2480.45166015625,304.1664733886719,0.7055827379226685,0.1733107566833496,0.1588400453329086,293.43780517578125,297.1499938964844,293.1499938964844,0.1829409152269363,-3902.820556640625,304.1865234375,0.8045285940170288,0.2594000399112701,0.2495362311601638,293.21923828125,297.1499938964844,293.1499938964844,0.3570979237556457,-4901.87939453125,304.1627502441406,0.9656111001968384,0.4475266933441162,0.3139904737472534,293.22509765625,297.1499938964844,293.1499938964844,0.417182594537735,-7496.22607421875,304.1664733886719,0.9990000128746032,0.5071312785148621,0.4799985885620117,293.2469787597656,297.1499938964844,293.1499938964844,0.012939728796482,-3503.30859375,303.5063781738281,0.4414352774620056,0.050000000745058,0.2365150898694992,291.2474060058594,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579683601856231,0.7191935777664185,0.7191935777664185,1.0,1.0,-1.7270523309707642,0.7387422323226929,0.9883100986480712,0.3367048799991607,0.0,0.0,0.7322416305541992,81.41920471191406,58.0,15.771427154541016,-20933.728515625,531.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27276611328125,310.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29213.21875,27720.0,0.0,0.0,0.4894933104515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856682300567627,1.1856833696365356,-1.5143318705668207e-05,0.0,0.0004967735148966,0.0,0.0,223.3038330078125,0.0,0.0,0.0,0.6749094128608704,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106075644493103,-2480.45166015625,304.1664733886719,0.7055827379226685,0.1733107566833496,0.1588400453329086,293.43780517578125,297.1499938964844,293.1499938964844,0.1829409152269363,-3902.820556640625,304.1865234375,0.8045285940170288,0.2594000399112701,0.2495362311601638,293.21923828125,297.1499938964844,293.1499938964844,0.3570979237556457,-4901.87939453125,304.1627502441406,0.9656111001968384,0.4475266933441162,0.3139904737472534,293.22509765625,297.1499938964844,293.1499938964844,0.417182594537735,-7496.22607421875,304.1664733886719,0.9990000128746032,0.5071312785148621,0.4799985885620117,293.2469787597656,297.1499938964844,293.1499938964844,0.012939728796482,-3503.30859375,303.5063781738281,0.4414352774620056,0.050000000745058,0.2365150898694992,291.2474060058594,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579683601856231,0.7191935777664185,0.7191935777664185,1.0,1.0,-1.7270523309707642,0.7387422323226929,0.9883100986480712,0.3367048799991607,0.0,0.0,0.7322416305541992,81.41920471191406,58.0,15.771427154541016,-20933.728515625,531.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27276611328125,310.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29213.21875,27720.0,0.0,0.0,0.4894933104515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856682300567627,1.1856833696365356,-1.5143318705668207e-05,0.0,0.0004967735148966,0.0,0.0,223.3038330078125,0.0,0.0,0.0,0.6749094128608704,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078951433300972,-2431.443115234375,304.16552734375,0.710015058517456,0.1700803935527801,0.1557721197605133,293.4388427734375,297.1499938964844,293.1499938964844,0.1762013733386993,-3787.9306640625,304.1856384277344,0.8067209720611572,0.2518990933895111,0.2422990053892135,293.2182922363281,297.1499938964844,293.1499938964844,0.3551389276981354,-4880.9482421875,304.161865234375,0.9761297702789308,0.4459688663482666,0.3127897679805755,293.2087707519531,297.1499938964844,293.1499938964844,0.3999488949775696,-7241.27685546875,304.1891784667969,0.9990000128746032,0.5084916949272156,0.4630613923072815,293.2464294433594,297.1499938964844,293.1499938964844,0.0127830523997545,-3480.535400390625,303.4745788574219,0.4497754275798797,0.050000000745058,0.2356826812028885,291.2515869140625,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3554077148437,291.2537536621094,1.0,0.3491560518741607,0.728520393371582,0.728520393371582,1.0,1.0,-1.6918600797653198,0.7248119115829468,0.9670481085777284,0.330325186252594,0.0,0.0,0.7189494967460632,76.22931671142578,61.0,19.1885986328125,-20515.103515625,494.3702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,310.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,28202.890625,27720.0,0.0,0.0,0.4826654493808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291580200195312,1.1291720867156982,-1.4120482774160337e-05,0.0,0.0004898440674878,0.0,0.0,196.82598876953125,0.0,0.0,0.0,0.6618366241455078,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078951433300972,-2431.443115234375,304.16552734375,0.710015058517456,0.1700803935527801,0.1557721197605133,293.4388427734375,297.1499938964844,293.1499938964844,0.1762013733386993,-3787.9306640625,304.1856384277344,0.8067209720611572,0.2518990933895111,0.2422990053892135,293.2182922363281,297.1499938964844,293.1499938964844,0.3551389276981354,-4880.9482421875,304.161865234375,0.9761297702789308,0.4459688663482666,0.3127897679805755,293.2087707519531,297.1499938964844,293.1499938964844,0.3999488949775696,-7241.27685546875,304.1891784667969,0.9990000128746032,0.5084916949272156,0.4630613923072815,293.2464294433594,297.1499938964844,293.1499938964844,0.0127830523997545,-3480.535400390625,303.4745788574219,0.4497754275798797,0.050000000745058,0.2356826812028885,291.2515869140625,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3554077148437,291.2537536621094,1.0,0.3491560518741607,0.728520393371582,0.728520393371582,1.0,1.0,-1.6918600797653198,0.7248119115829468,0.9670481085777284,0.330325186252594,0.0,0.0,0.7189494967460632,76.22931671142578,61.0,19.1885986328125,-20515.103515625,494.3702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,310.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,28202.890625,27720.0,0.0,0.0,0.4826654493808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291580200195312,1.1291720867156982,-1.4120482774160337e-05,0.0,0.0004898440674878,0.0,0.0,196.82598876953125,0.0,0.0,0.0,0.6618366241455078,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.105123147368431,-2380.810791015625,304.1649780273437,0.7105882167816162,0.1668303310871124,0.1527630239725113,293.4401550292969,297.1499938964844,293.1499938964844,0.1693200170993805,-3669.24365234375,304.1852111816406,0.8044018745422363,0.2443133294582367,0.235065221786499,293.2179260253906,297.1499938964844,293.1499938964844,0.3527458310127258,-4854.869140625,304.1618347167969,0.9814333915710448,0.4443125426769256,0.3115840554237366,293.1831359863281,297.1499938964844,293.1499938964844,0.3886104226112366,-7076.95751953125,304.194580078125,0.9990000128746032,0.5121972560882568,0.4530467689037323,293.2460632324219,297.1499938964844,293.1499938964844,0.0126449903473258,-3459.3525390625,303.4432983398437,0.4548834860324859,0.050000000745058,0.2352247089147567,291.2716979980469,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.35772705078125,291.27203369140625,1.0,0.3432381451129913,0.7382897138595581,0.7382897138595581,1.0,1.0,-1.6655359268188477,0.7148922681808472,0.9506436586380004,0.3260448575019836,0.0,0.0,0.7010725140571594,73.23796081542969,64.0,18.76073265075684,-20193.39453125,469.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6741943359375,310.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28237.15625,27720.0,0.0,0.0,0.4749216139316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805366039276123,1.0805500745773315,-1.3475812920660246e-05,0.0,0.0004819850728381,0.0,0.0,177.81907653808594,0.0,0.0,0.0,0.6404762268066406,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.105123147368431,-2380.810791015625,304.1649780273437,0.7105882167816162,0.1668303310871124,0.1527630239725113,293.4401550292969,297.1499938964844,293.1499938964844,0.1693200170993805,-3669.24365234375,304.1852111816406,0.8044018745422363,0.2443133294582367,0.235065221786499,293.2179260253906,297.1499938964844,293.1499938964844,0.3527458310127258,-4854.869140625,304.1618347167969,0.9814333915710448,0.4443125426769256,0.3115840554237366,293.1831359863281,297.1499938964844,293.1499938964844,0.3886104226112366,-7076.95751953125,304.194580078125,0.9990000128746032,0.5121972560882568,0.4530467689037323,293.2460632324219,297.1499938964844,293.1499938964844,0.0126449903473258,-3459.3525390625,303.4432983398437,0.4548834860324859,0.050000000745058,0.2352247089147567,291.2716979980469,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.35772705078125,291.27203369140625,1.0,0.3432381451129913,0.7382897138595581,0.7382897138595581,1.0,1.0,-1.6655359268188477,0.7148922681808472,0.9506436586380004,0.3260448575019836,0.0,0.0,0.7010725140571594,73.23796081542969,64.0,18.76073265075684,-20193.39453125,469.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6741943359375,310.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28237.15625,27720.0,0.0,0.0,0.4749216139316559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805366039276123,1.0805500745773315,-1.3475812920660246e-05,0.0,0.0004819850728381,0.0,0.0,177.81907653808594,0.0,0.0,0.0,0.6404762268066406,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038551703095436,-2357.707763671875,304.16455078125,0.7098048329353333,0.16522116959095,0.1512871533632278,293.4408264160156,297.1499938964844,293.1499938964844,0.1660493463277816,-3612.66845703125,304.18475341796875,0.8019263744354248,0.2405074536800384,0.2314514964818954,293.21783447265625,297.1499938964844,293.1499938964844,0.3518432080745697,-4845.25732421875,304.1613464355469,0.9827375411987304,0.4434724748134613,0.3109830319881439,293.1714782714844,297.1499938964844,293.1499938964844,0.385255366563797,-7029.96044921875,304.19256591796875,0.9990000128746032,0.5140700936317444,0.4501166343688965,293.24591064453125,297.1499938964844,293.1499938964844,0.0125959748402237,-3452.755859375,303.4271850585937,0.456430584192276,0.050000000745058,0.2350927293300628,291.2721862792969,291.1499938964844,260.5039978027344,259.90411376953125,279.2467041015625,293.3594970703125,291.2718200683594,1.0,0.3411390483379364,0.7433207035064697,0.7433207035064697,1.0,1.0,-1.6550253629684448,0.7111150622367859,0.9439103603363036,0.3245255649089813,0.0,0.0,0.692852258682251,72.3183364868164,64.0,8.733742713928223,-20044.9140625,460.9922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7734375,310.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,28224.23046875,26640.0,0.0,0.0,0.4707798063755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056281805038452,1.0562949180603027,-1.3158163710613737e-05,0.0,0.0004777816648129,0.0,0.0,168.79737854003906,0.0,0.0,0.0,0.6149836778640747,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028206497430801,-2339.236328125,304.1637878417969,0.7084089517593384,0.163628339767456,0.1498343050479889,293.44146728515625,297.1499938964844,293.1499938964844,0.1631357818841934,-3562.6201171875,304.1837158203125,0.7987076044082642,0.2366988807916641,0.2278434336185455,293.2177124023437,297.1499938964844,293.1499938964844,0.351673811674118,-4844.248046875,304.1595458984375,0.9833232164382936,0.4426345825195312,0.3103882968425751,293.16168212890625,297.1499938964844,293.1499938964844,0.3838141560554504,-7012.10302734375,304.1873779296875,0.9990000128746032,0.5157219767570496,0.4483290016651153,293.2457580566406,297.1499938964844,293.1499938964844,0.0125776454806327,-3453.23388671875,303.4096984863281,0.4573862850666046,0.050000000745058,0.2350127547979354,291.2501525878906,291.1499938964844,260.5414733886719,259.93243408203125,279.2487487792969,293.361083984375,291.24609375,1.0,0.3395140469074249,0.7484158873558044,0.7484158873558044,1.0,1.0,-1.645991325378418,0.7079850435256958,0.9380063414573668,0.3233411908149719,0.0,0.0,0.6881582736968994,71.70797729492188,67.0,-31.116107940673828,-19833.53515625,453.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,27260.72265625,26640.0,0.0,0.0,0.4663771688938141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189449787139893,1.0189573764801023,-1.2469756256905384e-05,0.0,0.0004733135283458,0.0,0.0,153.60443115234375,0.0,0.0,0.0,0.6110509037971497,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.10054911673069,-2297.851806640625,304.1629943847656,0.704058051109314,0.1604959517717361,0.1470016241073608,293.4426574707031,297.1499938964844,293.1499938964844,0.1569266021251678,-3454.359130859375,304.182861328125,0.7903844118118286,0.2290753871202469,0.2206482887268066,293.217529296875,297.1499938964844,293.1499938964844,0.35048907995224,-4831.91943359375,304.1584167480469,0.9827014803886414,0.4409586787223816,0.3092238306999206,293.1493225097656,297.1499938964844,293.1499938964844,0.3828896880149841,-7004.2587890625,304.17645263671875,0.9990000128746032,0.5179533362388611,0.4476271867752075,293.2456359863281,297.1499938964844,293.1499938964844,0.0125200245529413,-3448.034912109375,303.3759155273437,0.4577644169330597,0.050000000745058,0.2349819242954254,291.2319030761719,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36181640625,291.23101806640625,1.0,0.3374649286270141,0.7586835622787476,0.7586835622787476,1.0,1.0,-1.631671667098999,0.7033306360244751,0.9283410906791688,0.3217860162258148,0.0,0.0,0.6789255738258362,71.25559997558594,70.0,-20.86986923217773,-19655.486328125,444.4165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04266357421875,310.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26961.552734375,26640.0,0.0,0.0,0.4574659466743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989665985107422,0.9896780252456664,-1.2044974937452936e-05,0.0,0.0004642698040697,0.0,0.0,143.26565551757812,0.0,0.0,0.0,0.5978873372077942,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.10054911673069,-2297.851806640625,304.1629943847656,0.704058051109314,0.1604959517717361,0.1470016241073608,293.4426574707031,297.1499938964844,293.1499938964844,0.1569266021251678,-3454.359130859375,304.182861328125,0.7903844118118286,0.2290753871202469,0.2206482887268066,293.217529296875,297.1499938964844,293.1499938964844,0.35048907995224,-4831.91943359375,304.1584167480469,0.9827014803886414,0.4409586787223816,0.3092238306999206,293.1493225097656,297.1499938964844,293.1499938964844,0.3828896880149841,-7004.2587890625,304.17645263671875,0.9990000128746032,0.5179533362388611,0.4476271867752075,293.2456359863281,297.1499938964844,293.1499938964844,0.0125200245529413,-3448.034912109375,303.3759155273437,0.4577644169330597,0.050000000745058,0.2349819242954254,291.2319030761719,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36181640625,291.23101806640625,1.0,0.3374649286270141,0.7586835622787476,0.7586835622787476,1.0,1.0,-1.631671667098999,0.7033306360244751,0.9283410906791688,0.3217860162258148,0.0,0.0,0.6789255738258362,71.25559997558594,70.0,-20.86986923217773,-19655.486328125,444.4165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04266357421875,310.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26961.552734375,26640.0,0.0,0.0,0.4574659466743469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989665985107422,0.9896780252456664,-1.2044974937452936e-05,0.0,0.0004642698040697,0.0,0.0,143.26565551757812,0.0,0.0,0.0,0.5978873372077942,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983746200799942,-2258.08349609375,304.16229248046875,0.6980775594711304,0.1574303805828094,0.1442571282386779,293.4437561035156,297.1499938964844,293.1499938964844,0.1507982611656189,-3346.586669921875,304.18212890625,0.7800834774971008,0.2214389443397522,0.2134688049554824,293.21746826171875,297.1499938964844,293.1499938964844,0.3493826687335968,-4820.4150390625,304.1574401855469,0.9801080226898192,0.439260870218277,0.3080658316612243,293.1468811035156,297.1499938964844,293.1499938964844,0.3852415978908539,-7044.373046875,304.1636962890625,0.9990000128746032,0.5184847116470337,0.449986070394516,293.2458801269531,297.1499938964844,293.1499938964844,0.0124731147661805,-3444.8818359375,303.3410339355469,0.4565016329288482,0.050000000745058,0.2350883483886718,291.2136535644531,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3615417480469,291.2119140625,1.0,0.3366976380348205,0.7691313028335571,0.7691313028335571,1.0,1.0,-1.62132465839386,0.7003698945045471,0.9209548234939576,0.3210863173007965,0.0,0.0,0.6715399026870728,71.61831665039062,73.0,-26.59561920166016,-19484.65625,439.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1276550292969,310.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,26871.7734375,25560.0,0.0,0.0,0.4488487541675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965224027633667,0.9652357697486876,-1.1734519830497447e-05,0.0,0.0004555244231596,0.0,0.0,135.335693359375,0.0,0.0,0.0,0.5724847912788391,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983746200799942,-2258.08349609375,304.16229248046875,0.6980775594711304,0.1574303805828094,0.1442571282386779,293.4437561035156,297.1499938964844,293.1499938964844,0.1507982611656189,-3346.586669921875,304.18212890625,0.7800834774971008,0.2214389443397522,0.2134688049554824,293.21746826171875,297.1499938964844,293.1499938964844,0.3493826687335968,-4820.4150390625,304.1574401855469,0.9801080226898192,0.439260870218277,0.3080658316612243,293.1468811035156,297.1499938964844,293.1499938964844,0.3852415978908539,-7044.373046875,304.1636962890625,0.9990000128746032,0.5184847116470337,0.449986070394516,293.2458801269531,297.1499938964844,293.1499938964844,0.0124731147661805,-3444.8818359375,303.3410339355469,0.4565016329288482,0.050000000745058,0.2350883483886718,291.2136535644531,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3615417480469,291.2119140625,1.0,0.3366976380348205,0.7691313028335571,0.7691313028335571,1.0,1.0,-1.62132465839386,0.7003698945045471,0.9209548234939576,0.3210863173007965,0.0,0.0,0.6715399026870728,71.61831665039062,73.0,-26.59561920166016,-19484.65625,439.4967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1276550292969,310.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,26871.7734375,25560.0,0.0,0.0,0.4488487541675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965224027633667,0.9652357697486876,-1.1734519830497447e-05,0.0,0.0004555244231596,0.0,0.0,135.335693359375,0.0,0.0,0.0,0.5724847912788391,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.096521683037281,-2224.60205078125,304.16131591796875,0.6909302473068237,0.1544320285320282,0.1415930688381195,293.4447631835937,297.1499938964844,293.1499938964844,0.1450999826192855,-3246.123046875,304.1809387207031,0.7684433460235596,0.213791936635971,0.2062995731830597,293.2173767089844,297.1499938964844,293.1499938964844,0.3492285311222076,-4819.91162109375,304.1553039550781,0.9759546518325806,0.4375662505626678,0.3069222271442413,293.1531982421875,297.1499938964844,293.1499938964844,0.3911339342594147,-7136.3056640625,304.1494140625,0.9990000128746032,0.5173013806343079,0.4546388983726501,293.24664306640625,297.1499938964844,293.1499938964844,0.0124650904908776,-3450.88720703125,303.3024597167969,0.454055517911911,0.050000000745058,0.2352993339300155,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.3604431152344,291.16339111328125,1.0,0.3369075655937195,0.7797988653182983,0.7797988653182983,1.0,1.0,-1.6139838695526123,0.6986724138259888,0.9153114557266236,0.3210163712501526,0.0,0.0,0.6732555627822876,72.60045623779297,76.0,-45.21484375,-19309.96484375,438.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15673828125,310.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,25649.72265625,25560.0,0.0,0.0,0.440559446811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942409873008728,0.9424210786819458,-1.1193872524017934e-05,0.0,0.0004471118154469,0.0,0.0,126.02843475341795,0.0,0.0,0.0,0.5742133855819702,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.096521683037281,-2224.60205078125,304.16131591796875,0.6909302473068237,0.1544320285320282,0.1415930688381195,293.4447631835937,297.1499938964844,293.1499938964844,0.1450999826192855,-3246.123046875,304.1809387207031,0.7684433460235596,0.213791936635971,0.2062995731830597,293.2173767089844,297.1499938964844,293.1499938964844,0.3492285311222076,-4819.91162109375,304.1553039550781,0.9759546518325806,0.4375662505626678,0.3069222271442413,293.1531982421875,297.1499938964844,293.1499938964844,0.3911339342594147,-7136.3056640625,304.1494140625,0.9990000128746032,0.5173013806343079,0.4546388983726501,293.24664306640625,297.1499938964844,293.1499938964844,0.0124650904908776,-3450.88720703125,303.3024597167969,0.454055517911911,0.050000000745058,0.2352993339300155,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.3604431152344,291.16339111328125,1.0,0.3369075655937195,0.7797988653182983,0.7797988653182983,1.0,1.0,-1.6139838695526123,0.6986724138259888,0.9153114557266236,0.3210163712501526,0.0,0.0,0.6732555627822876,72.60045623779297,76.0,-45.21484375,-19309.96484375,438.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15673828125,310.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,25649.72265625,25560.0,0.0,0.0,0.440559446811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942409873008728,0.9424210786819458,-1.1193872524017934e-05,0.0,0.0004471118154469,0.0,0.0,126.02843475341795,0.0,0.0,0.0,0.5742133855819702,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293364882469,-2185.952392578125,304.1610107421875,0.6830033659934998,0.15149986743927,0.1390049308538437,293.4457397460937,297.1499938964844,293.1499938964844,0.1389767080545425,-3136.264404296875,304.18084716796875,0.7560214400291443,0.2061279267072677,0.1991319507360458,293.21746826171875,297.1499938964844,293.1499938964844,0.3479996621608734,-4806.6103515625,304.15557861328125,0.970511794090271,0.4358459413051605,0.3057804405689239,293.16717529296875,297.1499938964844,293.1499938964844,0.3978106379508972,-7237.24365234375,304.13848876953125,0.9990000128746032,0.5143992304801941,0.4610210359096527,293.2479858398437,297.1499938964844,293.1499938964844,0.0124198254197835,-3447.73095703125,303.264404296875,0.4507973194122314,0.050000000745058,0.2355920374393463,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3574523925781,291.1508178710937,1.0,0.3378640413284302,0.790677547454834,0.790677547454834,1.0,1.0,-1.6089130640029907,0.6979047656059265,0.911008358001709,0.3213988244533539,0.0,0.0,0.6736589074134827,74.0645751953125,79.0,-28.04511260986328,-19231.53515625,439.1626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832824707031,310.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,25565.984375,25560.0,0.0,0.0,0.4333849549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941931426525116,0.941942572593689,-1.1169459867232945e-05,0.0,0.0004398306482471,0.0,0.0,125.72515869140624,0.0,0.0,0.0,0.573789119720459,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944293364882469,-2185.952392578125,304.1610107421875,0.6830033659934998,0.15149986743927,0.1390049308538437,293.4457397460937,297.1499938964844,293.1499938964844,0.1389767080545425,-3136.264404296875,304.18084716796875,0.7560214400291443,0.2061279267072677,0.1991319507360458,293.21746826171875,297.1499938964844,293.1499938964844,0.3479996621608734,-4806.6103515625,304.15557861328125,0.970511794090271,0.4358459413051605,0.3057804405689239,293.16717529296875,297.1499938964844,293.1499938964844,0.3978106379508972,-7237.24365234375,304.13848876953125,0.9990000128746032,0.5143992304801941,0.4610210359096527,293.2479858398437,297.1499938964844,293.1499938964844,0.0124198254197835,-3447.73095703125,303.264404296875,0.4507973194122314,0.050000000745058,0.2355920374393463,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3574523925781,291.1508178710937,1.0,0.3378640413284302,0.790677547454834,0.790677547454834,1.0,1.0,-1.6089130640029907,0.6979047656059265,0.911008358001709,0.3213988244533539,0.0,0.0,0.6736589074134827,74.0645751953125,79.0,-28.04511260986328,-19231.53515625,439.1626586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832824707031,310.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,25565.984375,25560.0,0.0,0.0,0.4333849549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941931426525116,0.941942572593689,-1.1169459867232945e-05,0.0,0.0004398306482471,0.0,0.0,125.72515869140624,0.0,0.0,0.0,0.573789119720459,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934323370456695,-2167.566162109375,304.16082763671875,0.6788577437400818,0.1500606089830398,0.1377391368150711,293.4461975097656,297.1499938964844,293.1499938964844,0.1359686553478241,-3081.9765625,304.1806945800781,0.749667227268219,0.2022905498743057,0.195547267794609,293.217529296875,297.1499938964844,293.1499938964844,0.3474734425544739,-4801.00537109375,304.155517578125,0.96737939119339,0.4349784851074219,0.3052065670490265,293.1767272949219,297.1499938964844,293.1499938964844,0.4018495678901672,-7297.53125,304.1332702636719,0.9990000128746032,0.5123075246810913,0.4647152125835418,293.2489013671875,297.1499938964844,293.1499938964844,0.0124010676518082,-3447.126708984375,303.2443542480469,0.4489624202251434,0.050000000745058,0.2357632666826248,291.1429138183594,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35552978515625,291.1414794921875,1.0,0.3385643064975738,0.796219527721405,0.796219527721405,1.0,1.0,-1.6070410013198853,0.6977877616882324,0.9092532992362976,0.3217173814773559,0.0,0.0,0.6750662922859192,74.94276428222656,79.0,-26.967416763305664,-19193.447265625,440.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01519775390625,310.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,25527.580078125,24480.0,0.0,0.0,0.430265724658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438982605934144,0.943909466266632,-1.1183299648109823e-05,0.0,0.0004366649955045,0.0,0.0,126.23328399658205,0.0,0.0,0.0,0.5595996975898743,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926166996359825,-2152.892822265625,304.16033935546875,0.6746454834938049,0.1486409306526184,0.1364926993846893,293.4466247558594,297.1499938964844,293.1499938964844,0.1332097202539444,-3032.407958984375,304.1801147460937,0.7432769536972046,0.1984515935182571,0.1919624805450439,293.21759033203125,297.1499938964844,293.1499938964844,0.3475691080093384,-4802.75244140625,304.1543273925781,0.9640156626701356,0.4341125786304474,0.3046334087848663,293.1877136230469,297.1499938964844,293.1499938964844,0.4069419503211975,-7373.45068359375,304.12701416015625,0.9990000128746032,0.5098139047622681,0.4686766266822815,293.2499084472656,297.1499938964844,293.1499938964844,0.0124039389193058,-3452.0478515625,303.2223815917969,0.4470361173152923,0.050000000745058,0.2359483987092971,291.1141357421875,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.35382080078125,291.10919189453125,1.0,0.3393852114677429,0.8018664121627808,0.8018664121627808,1.0,1.0,-1.6055306196212769,0.697816789150238,0.907713770866394,0.322106122970581,0.0,0.0,0.6801120638847351,75.90228271484375,82.0,-58.16059875488281,-19077.154296875,442.2676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94342041015625,310.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,24565.455078125,24480.0,0.0,0.0,0.4273239970207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330235719680786,0.933034360408783,-1.084176983567886e-05,0.0,0.0004336795245762,0.0,0.0,121.19866180419922,0.0,0.0,0.0,0.5668187737464905,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906767472624778,-2117.001953125,304.16015625,0.6661155819892883,0.1458634436130523,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272064745426178,-2922.636962890625,304.1801147460937,0.730389416217804,0.1907721608877182,0.1847983598709106,293.2176818847656,297.1499938964844,293.1499938964844,0.3464530408382416,-4790.59423828125,304.1548156738281,0.9566396474838256,0.432376354932785,0.303495854139328,293.2134704589844,297.1499938964844,293.1499938964844,0.4162873029708862,-7509.87255859375,304.1192932128906,0.9990000128746032,0.5036514401435852,0.4770658016204834,293.252197265625,297.1499938964844,293.1499938964844,0.0123650589957833,-3450.428466796875,303.1799621582031,0.4429710805416107,0.050000000745058,0.2363586276769638,291.0966491699219,291.1499938964844,260.9944152832031,260.2797546386719,279.2652893066406,293.35186767578125,291.096435546875,1.0,0.3413249552249908,0.8136100769042969,0.8136100769042969,1.0,1.0,-1.6032185554504397,0.6981496214866638,0.9050689339637756,0.3230260610580444,0.0,0.0,0.6890751719474792,78.04931640625,85.0,-23.6255111694336,-19078.564453125,446.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410583496094,309.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24294.3125,24480.0,0.0,0.0,0.4225510954856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954232692718506,0.9542437195777892,-1.1023515071428848e-05,0.0,0.000428835657658,0.0,0.0,126.91329193115234,0.0,0.0,0.0,0.5751453042030334,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906767472624778,-2117.001953125,304.16015625,0.6661155819892883,0.1458634436130523,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272064745426178,-2922.636962890625,304.1801147460937,0.730389416217804,0.1907721608877182,0.1847983598709106,293.2176818847656,297.1499938964844,293.1499938964844,0.3464530408382416,-4790.59423828125,304.1548156738281,0.9566396474838256,0.432376354932785,0.303495854139328,293.2134704589844,297.1499938964844,293.1499938964844,0.4162873029708862,-7509.87255859375,304.1192932128906,0.9990000128746032,0.5036514401435852,0.4770658016204834,293.252197265625,297.1499938964844,293.1499938964844,0.0123650589957833,-3450.428466796875,303.1799621582031,0.4429710805416107,0.050000000745058,0.2363586276769638,291.0966491699219,291.1499938964844,260.9944152832031,260.2797546386719,279.2652893066406,293.35186767578125,291.096435546875,1.0,0.3413249552249908,0.8136100769042969,0.8136100769042969,1.0,1.0,-1.6032185554504397,0.6981496214866638,0.9050689339637756,0.3230260610580444,0.0,0.0,0.6890751719474792,78.04931640625,85.0,-23.6255111694336,-19078.564453125,446.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410583496094,309.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24294.3125,24480.0,0.0,0.0,0.4225510954856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954232692718506,0.9542437195777892,-1.1023515071428848e-05,0.0,0.000428835657658,0.0,0.0,126.91329193115234,0.0,0.0,0.0,0.5751453042030334,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886618345975875,-2079.324951171875,304.1601257324219,0.6553303003311157,0.1431891918182373,0.1317848265171051,293.4480285644531,297.1499938964844,293.1499938964844,0.1210505068302154,-2808.424072265625,304.18035888671875,0.714621901512146,0.1831208616495132,0.1777187585830688,293.2178649902344,297.1499938964844,293.1499938964844,0.3446085155010223,-4769.93310546875,304.1563415527344,0.9447556734085084,0.4306294023990631,0.3023994266986847,293.233154296875,297.1499938964844,293.1499938964844,0.4130077660083771,-7455.21435546875,304.1352844238281,0.9904106259346008,0.4980144500732422,0.473404198884964,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222572728991,-3446.0341796875,303.1386413574219,0.4365016222000122,0.050000000745058,0.2370750457048416,291.1063842773437,291.1499938964844,261.0703125,260.3394775390625,279.2798767089844,293.35333251953125,291.1081237792969,1.0,0.3430249094963074,0.8272920250892639,0.8272920250892639,1.0,1.0,-1.5871078968048096,0.6920701861381531,0.8950376510620117,0.3205156028270721,0.0,0.0,0.6946384906768799,81.56285095214844,88.0,9.87315559387207,-18932.103515625,447.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,309.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24317.11328125,23400.0,0.0,0.0,0.4191316664218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717592597007751,0.9717704653739928,-1.1233654731768183e-05,0.0,0.0004253653460182,0.0,0.0,132.2869873046875,0.0,0.0,0.0,0.5675936937332153,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886618345975875,-2079.324951171875,304.1601257324219,0.6553303003311157,0.1431891918182373,0.1317848265171051,293.4480285644531,297.1499938964844,293.1499938964844,0.1210505068302154,-2808.424072265625,304.18035888671875,0.714621901512146,0.1831208616495132,0.1777187585830688,293.2178649902344,297.1499938964844,293.1499938964844,0.3446085155010223,-4769.93310546875,304.1563415527344,0.9447556734085084,0.4306294023990631,0.3023994266986847,293.233154296875,297.1499938964844,293.1499938964844,0.4130077660083771,-7455.21435546875,304.1352844238281,0.9904106259346008,0.4980144500732422,0.473404198884964,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222572728991,-3446.0341796875,303.1386413574219,0.4365016222000122,0.050000000745058,0.2370750457048416,291.1063842773437,291.1499938964844,261.0703125,260.3394775390625,279.2798767089844,293.35333251953125,291.1081237792969,1.0,0.3430249094963074,0.8272920250892639,0.8272920250892639,1.0,1.0,-1.5871078968048096,0.6920701861381531,0.8950376510620117,0.3205156028270721,0.0,0.0,0.6946384906768799,81.56285095214844,88.0,9.87315559387207,-18932.103515625,447.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,309.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24317.11328125,23400.0,0.0,0.0,0.4191316664218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717592597007751,0.9717704653739928,-1.1233654731768183e-05,0.0,0.0004253653460182,0.0,0.0,132.2869873046875,0.0,0.0,0.0,0.5675936937332153,4.0,0.0,1.0
