time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086852878332138,-2045.85986328125,304.1597900390625,0.6458003520965576,0.1405752152204513,0.1295570284128189,293.4485778808594,297.1499938964844,293.1499938964844,0.1151691004633903,-2698.560546875,304.1800537109375,0.6980000734329224,0.1754601895809173,0.1706254184246063,293.2181701660156,297.1499938964844,293.1499938964844,0.3433394730091095,-4756.20556640625,304.1563720703125,0.933683454990387,0.4288469552993774,0.3012714087963104,293.24005126953125,297.1499938964844,293.1499938964844,0.4102410674095154,-7411.2744140625,304.1446838378906,0.9808733463287354,0.4944901764392853,0.4698671996593475,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962901368737,-3446.4130859375,303.0948486328125,0.4310652017593384,0.050000000745058,0.2377492934465408,291.09539794921875,291.1499938964844,261.146240234375,260.3998718261719,279.2942810058594,293.3543395996094,291.096923828125,1.0,0.3445489108562469,0.8424459099769592,0.8424459099769592,1.0,1.0,-1.571149468421936,0.6860516667366028,0.885097861289978,0.3179294466972351,0.0,0.0,0.702813982963562,84.85466003417969,91.0,0.7128918170928955,-18697.41015625,446.9812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296630859375,309.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.537109375,23400.0,0.0,0.0,0.4161477982997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695998430252076,0.9696108102798462,-1.0974455108225811e-05,0.0,0.0004223370924592,0.0,0.0,129.56727600097656,0.0,0.0,0.0,0.5782591104507446,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086852878332138,-2045.85986328125,304.1597900390625,0.6458003520965576,0.1405752152204513,0.1295570284128189,293.4485778808594,297.1499938964844,293.1499938964844,0.1151691004633903,-2698.560546875,304.1800537109375,0.6980000734329224,0.1754601895809173,0.1706254184246063,293.2181701660156,297.1499938964844,293.1499938964844,0.3433394730091095,-4756.20556640625,304.1563720703125,0.933683454990387,0.4288469552993774,0.3012714087963104,293.24005126953125,297.1499938964844,293.1499938964844,0.4102410674095154,-7411.2744140625,304.1446838378906,0.9808733463287354,0.4944901764392853,0.4698671996593475,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962901368737,-3446.4130859375,303.0948486328125,0.4310652017593384,0.050000000745058,0.2377492934465408,291.09539794921875,291.1499938964844,261.146240234375,260.3998718261719,279.2942810058594,293.3543395996094,291.096923828125,1.0,0.3445489108562469,0.8424459099769592,0.8424459099769592,1.0,1.0,-1.571149468421936,0.6860516667366028,0.885097861289978,0.3179294466972351,0.0,0.0,0.702813982963562,84.85466003417969,91.0,0.7128918170928955,-18697.41015625,446.9812316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296630859375,309.6858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,23283.537109375,23400.0,0.0,0.0,0.4161477982997894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695998430252076,0.9696108102798462,-1.0974455108225811e-05,0.0,0.0004223370924592,0.0,0.0,129.56727600097656,0.0,0.0,0.0,0.5782591104507446,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848442241549491,-2008.1959228515625,304.15985107421875,0.6373338103294373,0.1380562335252761,0.1273995488882064,293.44891357421875,297.1499938964844,293.1499938964844,0.1090271323919296,-2581.876220703125,304.1802673339844,0.681631326675415,0.1678234785795211,0.1635379046201706,293.2185363769531,297.1499938964844,293.1499938964844,0.34102863073349,-4730.23193359375,304.1580810546875,0.9235481023788452,0.4270466864109039,0.3001254200935364,293.24249267578125,297.1499938964844,293.1499938964844,0.4069705307483673,-7361.10546875,304.1517944335937,0.9719327092170716,0.4917121231555938,0.4672724902629852,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305573895573,-3436.97265625,303.053466796875,0.4264455139636993,0.050000000745058,0.2383850514888763,291.1188049316406,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546142578125,291.1202697753906,1.0,0.3460245430469513,0.8590347766876221,0.8590347766876221,1.0,1.0,-1.556322455406189,0.6804927587509155,0.8758296966552734,0.3155689835548401,0.0,0.0,0.705362856388092,87.96649169921875,94.0,21.897905349731445,-18547.66015625,446.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23312.625,23400.0,0.0,0.0,0.413796603679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980060875415802,0.9800719618797302,-1.1104883924417663e-05,0.0,0.0004199509567115,0.0,0.0,132.85003662109375,0.0,0.0,0.0,0.582649290561676,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848442241549491,-2008.1959228515625,304.15985107421875,0.6373338103294373,0.1380562335252761,0.1273995488882064,293.44891357421875,297.1499938964844,293.1499938964844,0.1090271323919296,-2581.876220703125,304.1802673339844,0.681631326675415,0.1678234785795211,0.1635379046201706,293.2185363769531,297.1499938964844,293.1499938964844,0.34102863073349,-4730.23193359375,304.1580810546875,0.9235481023788452,0.4270466864109039,0.3001254200935364,293.24249267578125,297.1499938964844,293.1499938964844,0.4069705307483673,-7361.10546875,304.1517944335937,0.9719327092170716,0.4917121231555938,0.4672724902629852,293.25909423828125,297.1499938964844,293.1499938964844,0.0122305573895573,-3436.97265625,303.053466796875,0.4264455139636993,0.050000000745058,0.2383850514888763,291.1188049316406,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546142578125,291.1202697753906,1.0,0.3460245430469513,0.8590347766876221,0.8590347766876221,1.0,1.0,-1.556322455406189,0.6804927587509155,0.8758296966552734,0.3155689835548401,0.0,0.0,0.705362856388092,87.96649169921875,94.0,21.897905349731445,-18547.66015625,446.9044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,309.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,23312.625,23400.0,0.0,0.0,0.413796603679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980060875415802,0.9800719618797302,-1.1104883924417663e-05,0.0,0.0004199509567115,0.0,0.0,132.85003662109375,0.0,0.0,0.0,0.582649290561676,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838891863822937,-1990.3577880859373,304.1598205566406,0.6333920359611511,0.1368405222892761,0.1263567805290222,293.4490051269531,297.1499938964844,293.1499938964844,0.106021910905838,-2524.334716796875,304.18023681640625,0.6736407279968262,0.1640205234289169,0.1600053161382675,293.2186889648437,297.1499938964844,293.1499938964844,0.3399337232112884,-4718.02197265625,304.1585998535156,0.9187778234481812,0.4261447191238403,0.2995481789112091,293.2430114746094,297.1499938964844,293.1499938964844,0.4055013060569763,-7338.99560546875,304.1541442871094,0.9675320386886596,0.4904359877109527,0.4661120176315307,293.2601623535156,297.1499938964844,293.1499938964844,0.0121992798522114,-3432.7314453125,303.0324401855469,0.4243451654911041,0.050000000745058,0.2386961430311203,291.1279602050781,291.1499938964844,261.2601928710937,260.49188232421875,279.3196716308594,293.3546447753906,291.1293640136719,1.0,0.3467551171779632,0.8643620610237122,0.8643620610237122,1.0,1.0,-1.5491167306900024,0.6775645017623901,0.8715522289276123,0.3141959011554718,0.0,0.0,0.7059118151664734,89.49118041992188,94.0,23.93257522583008,-18462.240234375,446.8855285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02880859375,309.5372619628906,278.1499938964844,0.0,18000.0,313.1499938964844,23340.044921875,22320.0,0.0,0.0,0.4127805531024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982642650604248,0.982653796672821,-1.1141855793539436e-05,0.0,0.0004189197788946,0.0,0.0,133.71018981933594,0.0,0.0,0.0,0.56879723072052,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830859318375587,-1975.6416015625,304.15948486328125,0.629599392414093,0.1356520801782608,0.1253390908241272,293.44903564453125,297.1499938964844,293.1499938964844,0.1032038256525993,-2470.391357421875,304.1798400878906,0.6658163666725159,0.1602303683757782,0.1564826965332031,293.2188415527344,297.1499938964844,293.1499938964844,0.3393568694591522,-4711.99462890625,304.1580505371094,0.9142167568206788,0.4252473413944244,0.2989715337753296,293.2432861328125,297.1499938964844,293.1499938964844,0.4046697616577148,-7326.94873046875,304.1548767089844,0.9631518721580504,0.4892045557498932,0.4650003612041473,293.2611999511719,297.1499938964844,293.1499938964844,0.0121852615848183,-3433.063720703125,303.0098876953125,0.4223584234714508,0.050000000745058,0.2390044033527374,291.1205139160156,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546447753906,291.11865234375,1.0,0.3474843204021454,0.8639987111091614,0.8639987111091614,1.0,1.0,-1.5420089960098269,0.6742035150527954,0.8678054809570312,0.3123694658279419,0.0,0.0,0.7084183692932129,91.0033187866211,97.0,-2.986581563949585,-18286.673828125,446.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97027587890625,309.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,22475.001953125,22320.0,0.0,0.0,0.4116706550121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669970273971558,0.96700781583786,-1.0760995792225003e-05,0.0,0.0004177934024482,0.0,0.0,127.17134857177734,0.0,0.0,0.0,0.5739446878433228,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812527015805244,-1941.4525146484373,304.1593933105469,0.6223112344741821,0.1333468705415725,0.1233705878257751,293.4488525390625,297.1499938964844,293.1499938964844,0.097315602004528,-2355.914306640625,304.1797180175781,0.6507773995399475,0.1526917964220047,0.1494743376970291,293.21905517578125,297.1499938964844,293.1499938964844,0.3371037244796753,-4686.763671875,304.1592102050781,0.9057906866073608,0.4234587252140045,0.2978265881538391,293.243408203125,297.1499938964844,293.1499938964844,0.4017433226108551,-7283.455078125,304.1581726074219,0.9544383883476256,0.4868190288543701,0.4628720283508301,293.2631530761719,297.1499938964844,293.1499938964844,0.0121200401335954,-3423.70849609375,302.9675598144531,0.4186740219593048,0.050000000745058,0.2396153062582016,291.1395263671875,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.35455322265625,291.1421813964844,1.0,0.3489448726177215,0.8632721304893494,0.8632721304893494,1.0,1.0,-1.5280356407165527,0.6676004528999329,0.8604351282119751,0.3087828755378723,0.0,0.0,0.7091816663742065,94.0041961669922,100.0,28.349655151367188,-18142.3671875,446.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780822753906,309.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22320.12109375,22320.0,0.0,0.0,0.4095025956630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711287617683412,0.9711395502090454,-1.0774597285490016e-05,0.0,0.0004155930946581,0.0,0.0,128.11695861816406,0.0,0.0,0.0,0.5751725435256958,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812527015805244,-1941.4525146484373,304.1593933105469,0.6223112344741821,0.1333468705415725,0.1233705878257751,293.4488525390625,297.1499938964844,293.1499938964844,0.097315602004528,-2355.914306640625,304.1797180175781,0.6507773995399475,0.1526917964220047,0.1494743376970291,293.21905517578125,297.1499938964844,293.1499938964844,0.3371037244796753,-4686.763671875,304.1592102050781,0.9057906866073608,0.4234587252140045,0.2978265881538391,293.243408203125,297.1499938964844,293.1499938964844,0.4017433226108551,-7283.455078125,304.1581726074219,0.9544383883476256,0.4868190288543701,0.4628720283508301,293.2631530761719,297.1499938964844,293.1499938964844,0.0121200401335954,-3423.70849609375,302.9675598144531,0.4186740219593048,0.050000000745058,0.2396153062582016,291.1395263671875,291.1499938964844,261.3741149902344,260.5857849121094,279.3850402832031,293.35455322265625,291.1421813964844,1.0,0.3489448726177215,0.8632721304893494,0.8632721304893494,1.0,1.0,-1.5280356407165527,0.6676004528999329,0.8604351282119751,0.3087828755378723,0.0,0.0,0.7091816663742065,94.0041961669922,100.0,28.349655151367188,-18142.3671875,446.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8780822753906,309.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,22320.12109375,22320.0,0.0,0.0,0.4095025956630707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711287617683412,0.9711395502090454,-1.0774597285490016e-05,0.0,0.0004155930946581,0.0,0.0,128.11695861816406,0.0,0.0,0.0,0.5751725435256958,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794338062405586,-1907.5537109375,304.1592712402344,0.615145206451416,0.1311308741569519,0.1214816272258758,293.4483947753906,297.1499938964844,293.1499938964844,0.0914787575602531,-2241.382080078125,304.1795349121094,0.6366040706634521,0.145213320851326,0.1425191611051559,293.21929931640625,297.1499938964844,293.1499938964844,0.3346115052700043,-4658.845703125,304.1602478027344,0.8982459306716919,0.4216591119766235,0.2966735064983368,293.2432861328125,297.1499938964844,293.1499938964844,0.39854496717453,-7236.35791015625,304.1607360839844,0.9457666277885436,0.4844740033149719,0.4607908427715301,293.2650146484375,297.1499938964844,293.1499938964844,0.0120450053364038,-3412.003173828125,302.92584228515625,0.4153044521808624,0.050000000745058,0.240222617983818,291.1681823730469,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.3545837402344,291.1701354980469,1.0,0.3504115343093872,0.8625455498695374,0.8625455498695374,1.0,1.0,-1.5142642259597778,0.661099374294281,0.8531649112701416,0.305253267288208,0.0,0.0,0.7047507762908936,96.99242401123048,103.0,34.75950622558594,-17955.287109375,446.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.817138671875,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22407.59765625,21240.0,0.0,0.0,0.407334566116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639055728912354,0.9639163017272948,-1.0709503840189429e-05,0.0,0.0004133927868679,0.0,0.0,126.1058578491211,0.0,0.0,0.0,0.5570814609527588,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794338062405586,-1907.5537109375,304.1592712402344,0.615145206451416,0.1311308741569519,0.1214816272258758,293.4483947753906,297.1499938964844,293.1499938964844,0.0914787575602531,-2241.382080078125,304.1795349121094,0.6366040706634521,0.145213320851326,0.1425191611051559,293.21929931640625,297.1499938964844,293.1499938964844,0.3346115052700043,-4658.845703125,304.1602478027344,0.8982459306716919,0.4216591119766235,0.2966735064983368,293.2432861328125,297.1499938964844,293.1499938964844,0.39854496717453,-7236.35791015625,304.1607360839844,0.9457666277885436,0.4844740033149719,0.4607908427715301,293.2650146484375,297.1499938964844,293.1499938964844,0.0120450053364038,-3412.003173828125,302.92584228515625,0.4153044521808624,0.050000000745058,0.240222617983818,291.1681823730469,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.3545837402344,291.1701354980469,1.0,0.3504115343093872,0.8625455498695374,0.8625455498695374,1.0,1.0,-1.5142642259597778,0.661099374294281,0.8531649112701416,0.305253267288208,0.0,0.0,0.7047507762908936,96.99242401123048,103.0,34.75950622558594,-17955.287109375,446.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.817138671875,309.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,22407.59765625,21240.0,0.0,0.0,0.407334566116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639055728912354,0.9639163017272948,-1.0709503840189429e-05,0.0,0.0004133927868679,0.0,0.0,126.1058578491211,0.0,0.0,0.0,0.5570814609527588,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779397338628768,-1880.2874755859373,304.15869140625,0.6078310012817383,0.129013180732727,0.1196790188550949,293.4476318359375,297.1499938964844,293.1499938964844,0.085989661514759,-2134.13818359375,304.1788635253906,0.6229706406593323,0.1378051191568374,0.1356260627508163,293.21942138671875,297.1499938964844,293.1499938964844,0.3331592381000519,-4643.2880859375,304.1593017578125,0.8910982608795166,0.4198781251907348,0.2955276072025299,293.242919921875,297.1499938964844,293.1499938964844,0.3965799808502197,-7208.556640625,304.1604919433594,0.9372310042381288,0.4821836948394775,0.4587553739547729,293.26678466796875,297.1499938964844,293.1499938964844,0.01200582832098,-3409.63232421875,302.8804016113281,0.4121980369091034,0.050000000745058,0.2408267110586166,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.162353515625,1.0,0.3518888056278229,0.8618817925453186,0.8618817925453186,1.0,1.0,-1.5007307529449463,0.6547211408615112,0.8460096716880798,0.3017943203449249,0.0,0.0,0.7039501667022705,99.97045135498048,106.0,10.735306739807127,-17701.146484375,447.1133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232421875,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3671875,21240.0,0.0,0.0,0.4046061336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373436570167542,0.9373538494110109,-1.016894748318009e-05,0.0,0.0004106237902306,0.0,0.0,116.3183135986328,0.0,0.0,0.0,0.5570352077484131,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779397338628768,-1880.2874755859373,304.15869140625,0.6078310012817383,0.129013180732727,0.1196790188550949,293.4476318359375,297.1499938964844,293.1499938964844,0.085989661514759,-2134.13818359375,304.1788635253906,0.6229706406593323,0.1378051191568374,0.1356260627508163,293.21942138671875,297.1499938964844,293.1499938964844,0.3331592381000519,-4643.2880859375,304.1593017578125,0.8910982608795166,0.4198781251907348,0.2955276072025299,293.242919921875,297.1499938964844,293.1499938964844,0.3965799808502197,-7208.556640625,304.1604919433594,0.9372310042381288,0.4821836948394775,0.4587553739547729,293.26678466796875,297.1499938964844,293.1499938964844,0.01200582832098,-3409.63232421875,302.8804016113281,0.4121980369091034,0.050000000745058,0.2408267110586166,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.162353515625,1.0,0.3518888056278229,0.8618817925453186,0.8618817925453186,1.0,1.0,-1.5007307529449463,0.6547211408615112,0.8460096716880798,0.3017943203449249,0.0,0.0,0.7039501667022705,99.97045135498048,106.0,10.735306739807127,-17701.146484375,447.1133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8232421875,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3671875,21240.0,0.0,0.0,0.4046061336994171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373436570167542,0.9373538494110109,-1.016894748318009e-05,0.0,0.0004106237902306,0.0,0.0,116.3183135986328,0.0,0.0,0.0,0.5570352077484131,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634575366973,-1849.2562255859373,304.1585998535156,0.6005424857139587,0.1269794106483459,0.1179551631212234,293.44659423828125,297.1499938964844,293.1499938964844,0.0802748501300811,-2022.480224609375,304.17877197265625,0.6085224747657776,0.1304753124713897,0.1288039088249206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307168185710907,-4615.8779296875,304.1602478027344,0.8842653036117554,0.4180943667888641,0.2943861186504364,293.24249267578125,297.1499938964844,293.1499938964844,0.3934542834758758,-7162.79296875,304.16217041015625,0.928911566734314,0.4799160659313202,0.456752747297287,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.747314453125,302.8381652832031,0.4093032777309418,0.050000000745058,0.2414288818836212,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.1900329589844,1.0,0.3533791601657867,0.8612179756164551,0.8612179756164551,1.0,1.0,-1.487419605255127,0.6484535932540894,0.8389660120010376,0.2983988523483276,0.0,0.0,0.697022557258606,102.94477081298828,109.0,29.02179336547852,-17531.703125,447.3161926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,309.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,21396.896484375,21240.0,0.0,0.0,0.4016334414482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246253371238708,0.924635410308838,-1.003046509140404e-05,0.0,0.0004076068871654,0.0,0.0,112.7839584350586,0.0,0.0,0.0,0.5513368844985962,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762634575366973,-1849.2562255859373,304.1585998535156,0.6005424857139587,0.1269794106483459,0.1179551631212234,293.44659423828125,297.1499938964844,293.1499938964844,0.0802748501300811,-2022.480224609375,304.17877197265625,0.6085224747657776,0.1304753124713897,0.1288039088249206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307168185710907,-4615.8779296875,304.1602478027344,0.8842653036117554,0.4180943667888641,0.2943861186504364,293.24249267578125,297.1499938964844,293.1499938964844,0.3934542834758758,-7162.79296875,304.16217041015625,0.928911566734314,0.4799160659313202,0.456752747297287,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304619729518,-3397.747314453125,302.8381652832031,0.4093032777309418,0.050000000745058,0.2414288818836212,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.5148620605469,293.3547058105469,291.1900329589844,1.0,0.3533791601657867,0.8612179756164551,0.8612179756164551,1.0,1.0,-1.487419605255127,0.6484535932540894,0.8389660120010376,0.2983988523483276,0.0,0.0,0.697022557258606,102.94477081298828,109.0,29.02179336547852,-17531.703125,447.3161926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470153808594,309.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,21396.896484375,21240.0,0.0,0.0,0.4016334414482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246253371238708,0.924635410308838,-1.003046509140404e-05,0.0,0.0004076068871654,0.0,0.0,112.7839584350586,0.0,0.0,0.0,0.5513368844985962,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.0754687190055847,-1834.63232421875,304.1584777832031,0.5969349145889282,0.1259917914867401,0.1171197146177291,293.4459533691406,297.1499938964844,293.1499938964844,0.0774492546916008,-1967.756103515625,304.1786804199219,0.6006880402565002,0.1268437504768371,0.1254225671291351,293.2196044921875,297.1499938964844,293.1499938964844,0.3295778334140777,-4603.17822265625,304.16046142578125,0.8809567093849182,0.4172011911869049,0.2938131392002105,293.2422790527344,297.1499938964844,293.1499938964844,0.3919901847839355,-7141.52587890625,304.1626281738281,0.924856960773468,0.4787884652614593,0.4557556509971618,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957385420799,-3392.562255859375,302.816650390625,0.4079206585884094,0.050000000745058,0.2417296022176742,291.1989440917969,291.1499938964844,261.6407165527344,260.8110046386719,279.5364074707031,293.3546142578125,291.2005310058594,1.0,0.3541288673877716,0.8608860969543457,0.8608860969543457,1.0,1.0,-1.4808335304260254,0.645354688167572,0.8354787826538086,0.2967212498188019,0.0,0.0,0.6926634311676025,104.43222045898438,109.0,28.688344955444336,-17434.38671875,447.4397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8668212890625,309.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,21428.18359375,20160.0,0.0,0.0,0.4000226557254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151902198791504,0.9152001142501832,-9.932128705258949e-06,0.0,0.0004059721250087,0.0,0.0,110.24016571044922,0.0,0.0,0.0,0.5322964787483215,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748447254300117,-1823.491943359375,304.1580505371094,0.5933572053909302,0.1250238716602325,0.1163015663623809,293.4452209472656,297.1499938964844,293.1499938964844,0.0747832730412483,-1916.8287353515625,304.17828369140625,0.5926033854484558,0.1232385635375976,0.1220640018582344,293.2196350097656,297.1499938964844,293.1499938964844,0.3290850520133972,-4598.21923828125,304.159423828125,0.8777228593826294,0.4163134694099426,0.293241411447525,293.24200439453125,297.1499938964844,293.1499938964844,0.3912898898124695,-7132.19091796875,304.1615600585937,0.9208966493606568,0.47767174243927,0.4547649919986725,293.27001953125,297.1499938964844,293.1499938964844,0.0118817500770092,-3393.135986328125,302.7929077148437,0.4065755307674408,0.050000000745058,0.2420299351215362,291.1888732910156,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856689453125,1.0,0.3548817932605743,0.8605729341506958,0.8605729341506958,1.0,1.0,-1.47430419921875,0.6422852277755737,0.8320189714431763,0.2950610518455505,0.0,0.0,0.6908271312713623,105.9191665649414,112.0,-8.144948959350586,-17245.251953125,447.5819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066162109375,309.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20560.798828125,20160.0,0.0,0.0,0.3981544971466064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8877309560775757,0.8877403736114502,-9.435339961783027e-06,0.0,0.0004040762141812,0.0,0.0,101.33839416503906,0.0,0.0,0.0,0.5322363972663879,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734146758913993,-1797.452880859375,304.15777587890625,0.5863089561462402,0.1231459379196167,0.1147178784012794,293.4435729980469,297.1499938964844,293.1499938964844,0.0692151933908462,-1811.2003173828125,304.1781616210937,0.575781524181366,0.1160933822393417,0.1154135838150978,293.2196350097656,297.1499938964844,293.1499938964844,0.3272189199924469,-4577.53564453125,304.15948486328125,0.8714847564697266,0.4145502746105194,0.2921107113361358,293.24139404296875,297.1499938964844,293.1499938964844,0.3888646066188812,-7097.18896484375,304.1618347167969,0.9133322834968568,0.4754668176174164,0.4528169929981231,293.271484375,297.1499938964844,293.1499938964844,0.0118261529132723,-3386.197265625,302.7480163574219,0.4039800763130188,0.050000000745058,0.2426291853189468,291.1949462890625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19696044921875,1.0,0.3563984334468841,0.8599464893341064,0.8599464893341064,1.0,1.0,-1.4614427089691162,0.6362428069114685,0.8251999616622925,0.2917968034744262,0.0,0.0,0.6851456165313721,108.8908920288086,115.0,15.912373542785645,-17098.669921875,447.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99188232421875,309.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,20341.517578125,20160.0,0.0,0.0,0.3941003680229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734748959541321,0.8734841346740723,-9.233282980858348e-06,0.0,0.0003999617765657,0.0,0.0,97.31448364257812,0.0,0.0,0.0,0.5254435539245605,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734146758913993,-1797.452880859375,304.15777587890625,0.5863089561462402,0.1231459379196167,0.1147178784012794,293.4435729980469,297.1499938964844,293.1499938964844,0.0692151933908462,-1811.2003173828125,304.1781616210937,0.575781524181366,0.1160933822393417,0.1154135838150978,293.2196350097656,297.1499938964844,293.1499938964844,0.3272189199924469,-4577.53564453125,304.15948486328125,0.8714847564697266,0.4145502746105194,0.2921107113361358,293.24139404296875,297.1499938964844,293.1499938964844,0.3888646066188812,-7097.18896484375,304.1618347167969,0.9133322834968568,0.4754668176174164,0.4528169929981231,293.271484375,297.1499938964844,293.1499938964844,0.0118261529132723,-3386.197265625,302.7480163574219,0.4039800763130188,0.050000000745058,0.2426291853189468,291.1949462890625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19696044921875,1.0,0.3563984334468841,0.8599464893341064,0.8599464893341064,1.0,1.0,-1.4614427089691162,0.6362428069114685,0.8251999616622925,0.2917968034744262,0.0,0.0,0.6851456165313721,108.8908920288086,115.0,15.912373542785645,-17098.669921875,447.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99188232421875,309.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,20341.517578125,20160.0,0.0,0.0,0.3941003680229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734748959541321,0.8734841346740723,-9.233282980858348e-06,0.0,0.0003999617765657,0.0,0.0,97.31448364257812,0.0,0.0,0.0,0.5254435539245605,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719753801822662,-1771.236572265625,304.1575927734375,0.5794083476066589,0.1213420704007148,0.1132009848952293,293.4417419433594,297.1499938964844,293.1499938964844,0.063545674085617,-1705.65966796875,304.17822265625,0.5582920908927917,0.1090248748660087,0.1088361293077468,293.2196960449219,297.1499938964844,293.1499938964844,0.325079470872879,-4553.63623046875,304.15985107421875,0.8655051589012146,0.4127767980098724,0.2909743189811706,293.2408142089844,297.1499938964844,293.1499938964844,0.3861267566680908,-7057.4404296875,304.1624450683594,0.9063032865524292,0.4732662737369537,0.4508761763572693,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593007162213,-3376.425537109375,302.7041931152344,0.4014740884304046,0.050000000745058,0.2432284653186798,291.213134765625,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.21417236328125,1.0,0.3579263687133789,0.8593201041221619,0.8593201041221619,1.0,1.0,-1.4487508535385132,0.6302850842475891,0.8184658288955688,0.2885838449001312,0.0,0.0,0.6753844618797302,111.86800384521484,118.0,19.671550750732425,-16907.740234375,448.3444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,309.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,20383.529296875,19080.0,0.0,0.0,0.389766663312912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520983457565308,0.8521074056625366,-9.018788659886924e-06,0.0,0.0003955636057071,0.0,0.0,92.13436889648438,0.0,0.0,0.0,0.5013702511787415,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719753801822662,-1771.236572265625,304.1575927734375,0.5794083476066589,0.1213420704007148,0.1132009848952293,293.4417419433594,297.1499938964844,293.1499938964844,0.063545674085617,-1705.65966796875,304.17822265625,0.5582920908927917,0.1090248748660087,0.1088361293077468,293.2196960449219,297.1499938964844,293.1499938964844,0.325079470872879,-4553.63623046875,304.15985107421875,0.8655051589012146,0.4127767980098724,0.2909743189811706,293.2408142089844,297.1499938964844,293.1499938964844,0.3861267566680908,-7057.4404296875,304.1624450683594,0.9063032865524292,0.4732662737369537,0.4508761763572693,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593007162213,-3376.425537109375,302.7041931152344,0.4014740884304046,0.050000000745058,0.2432284653186798,291.213134765625,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.21417236328125,1.0,0.3579263687133789,0.8593201041221619,0.8593201041221619,1.0,1.0,-1.4487508535385132,0.6302850842475891,0.8184658288955688,0.2885838449001312,0.0,0.0,0.6753844618797302,111.86800384521484,118.0,19.671550750732425,-16907.740234375,448.3444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,309.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,20383.529296875,19080.0,0.0,0.0,0.389766663312912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520983457565308,0.8521074056625366,-9.018788659886924e-06,0.0,0.0003955636057071,0.0,0.0,92.13436889648438,0.0,0.0,0.0,0.5013702511787415,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708686560392379,-1751.71337890625,304.15692138671875,0.5726912617683411,0.1196144744753837,0.1117517203092575,293.43975830078125,297.1499938964844,293.1499938964844,0.0580772534012794,-1606.70703125,304.1779479980469,0.5405746698379517,0.1020403727889061,0.1023347005248069,293.2196350097656,297.1499938964844,293.1499938964844,0.3241220116615295,-4543.81005859375,304.1582336425781,0.859794557094574,0.4110227525234222,0.2898455858230591,293.2401428222656,297.1499938964844,293.1499938964844,0.3847947418689728,-7039.48193359375,304.1605834960937,0.899911105632782,0.4711027145385742,0.4489611089229584,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317102849483,-3377.369873046875,302.6553649902344,0.3990294337272644,0.050000000745058,0.2438266575336456,291.1893615722656,291.1499938964844,261.91064453125,261.0393981933594,279.6861267089844,293.3531799316406,291.19012451171875,1.0,0.3594648540019989,0.8587267994880676,0.8587267994880676,1.0,1.0,-1.4362703561782837,0.6244335770606995,0.8118367791175842,0.285435140132904,0.0,0.0,0.6717852354049683,114.84536743164062,121.0,-8.853350639343262,-16647.244140625,448.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1845703125,309.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,19293.537109375,19080.0,0.0,0.0,0.3847321271896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171525597572327,0.817160964012146,-8.418059223913588e-06,0.0,0.0003904541954398,0.0,0.0,82.17450714111328,0.0,0.0,0.0,0.4975841343402862,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708686560392379,-1751.71337890625,304.15692138671875,0.5726912617683411,0.1196144744753837,0.1117517203092575,293.43975830078125,297.1499938964844,293.1499938964844,0.0580772534012794,-1606.70703125,304.1779479980469,0.5405746698379517,0.1020403727889061,0.1023347005248069,293.2196350097656,297.1499938964844,293.1499938964844,0.3241220116615295,-4543.81005859375,304.1582336425781,0.859794557094574,0.4110227525234222,0.2898455858230591,293.2401428222656,297.1499938964844,293.1499938964844,0.3847947418689728,-7039.48193359375,304.1605834960937,0.899911105632782,0.4711027145385742,0.4489611089229584,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317102849483,-3377.369873046875,302.6553649902344,0.3990294337272644,0.050000000745058,0.2438266575336456,291.1893615722656,291.1499938964844,261.91064453125,261.0393981933594,279.6861267089844,293.3531799316406,291.19012451171875,1.0,0.3594648540019989,0.8587267994880676,0.8587267994880676,1.0,1.0,-1.4362703561782837,0.6244335770606995,0.8118367791175842,0.285435140132904,0.0,0.0,0.6717852354049683,114.84536743164062,121.0,-8.853350639343262,-16647.244140625,448.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1845703125,309.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,19293.537109375,19080.0,0.0,0.0,0.3847321271896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171525597572327,0.817160964012146,-8.418059223913588e-06,0.0,0.0003904541954398,0.0,0.0,82.17450714111328,0.0,0.0,0.0,0.4975841343402862,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695423856377601,-1727.7320556640625,304.15679931640625,0.56618332862854,0.1179606020450592,0.1103693470358848,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043982684612,-1504.005615234375,304.1782531738281,0.5232136249542236,0.0951490774750709,0.0959184542298317,293.2196044921875,297.1499938964844,293.1499938964844,0.3220422565937042,-4520.41796875,304.158935546875,0.8543387055397034,0.4092648029327392,0.2887213230133056,293.239501953125,297.1499938964844,293.1499938964844,0.3821564614772796,-7000.93359375,304.16143798828125,0.8938132524490356,0.4689493179321289,0.4470670819282532,293.2754821777344,297.1499938964844,293.1499938964844,0.0116648925468325,-3367.474365234375,302.61102294921875,0.3966171443462372,0.050000000745058,0.2444233894348144,291.2064514160156,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2074890136719,1.0,0.3610157072544098,0.8581335544586182,0.8581335544586182,1.0,1.0,-1.4240013360977173,0.6186854243278503,0.8053159713745117,0.2823497056961059,0.0,0.0,0.6631148457527161,117.8207778930664,124.0,12.77500057220459,-16480.875,449.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723083496094,309.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.078125,19080.0,0.0,0.0,0.3795327246189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998837828636169,0.7998920679092407,-8.244089258369058e-06,0.0,0.000385177496355,0.0,0.0,78.36512756347656,0.0,0.0,0.0,0.4900836646556854,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695423856377601,-1727.7320556640625,304.15679931640625,0.56618332862854,0.1179606020450592,0.1103693470358848,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043982684612,-1504.005615234375,304.1782531738281,0.5232136249542236,0.0951490774750709,0.0959184542298317,293.2196044921875,297.1499938964844,293.1499938964844,0.3220422565937042,-4520.41796875,304.158935546875,0.8543387055397034,0.4092648029327392,0.2887213230133056,293.239501953125,297.1499938964844,293.1499938964844,0.3821564614772796,-7000.93359375,304.16143798828125,0.8938132524490356,0.4689493179321289,0.4470670819282532,293.2754821777344,297.1499938964844,293.1499938964844,0.0116648925468325,-3367.474365234375,302.61102294921875,0.3966171443462372,0.050000000745058,0.2444233894348144,291.2064514160156,291.1499938964844,261.9882202148437,261.10504150390625,279.7286376953125,293.3525390625,291.2074890136719,1.0,0.3610157072544098,0.8581335544586182,0.8581335544586182,1.0,1.0,-1.4240013360977173,0.6186854243278503,0.8053159713745117,0.2823497056961059,0.0,0.0,0.6631148457527161,117.8207778930664,124.0,12.77500057220459,-16480.875,449.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723083496094,309.34918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.078125,19080.0,0.0,0.0,0.3795327246189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998837828636169,0.7998920679092407,-8.244089258369058e-06,0.0,0.000385177496355,0.0,0.0,78.36512756347656,0.0,0.0,0.0,0.4900836646556854,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689225420355796,-1716.6142578125,304.1567077636719,0.5630062818527222,0.1171497479081153,0.1096999645233154,293.43634033203125,297.1499938964844,293.1499938964844,0.049429751932621,-1453.7333984375,304.1783447265625,0.5148528218269348,0.0917417779564857,0.0927453786134719,293.2196044921875,297.1499938964844,293.1499938964844,0.3211038410663605,-4509.95947265625,304.1590270996094,0.8516952991485596,0.4083839952945709,0.2881563901901245,293.2391967773437,297.1499938964844,293.1499938964844,0.3809602856636047,-6983.6162109375,304.1615295410156,0.8908376097679138,0.4678751528263092,0.4461202621459961,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347344592213,-3363.443359375,302.5883483886719,0.3954130709171295,0.050000000745058,0.2447214722633361,291.2113952636719,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.3511047363281,291.21197509765625,1.0,0.3617955148220062,0.857836902141571,0.857836902141571,1.0,1.0,-1.4179316759109497,0.6158432364463806,0.8020884990692139,0.2808271050453186,0.0,0.0,0.658511221408844,119.30885314941406,124.0,12.076677322387695,-16383.6181640625,449.6457214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3095397949219,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.732421875,18000.0,0.0,0.0,0.3768770694732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895331978797913,0.7895413637161255,-8.146371328621171e-06,0.0,0.0003824823361355,0.0,0.0,76.17987823486328,0.0,0.0,0.0,0.4707889854907989,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684579163789749,-1708.6510009765625,304.15631103515625,0.559827983379364,0.1163133531808853,0.1090196892619133,293.4350891113281,297.1499938964844,293.1499938964844,0.04669089615345,-1406.6075439453125,304.1781616210937,0.5067680478096008,0.0883619114756584,0.0895969122648239,293.2195739746094,297.1499938964844,293.1499938964844,0.3208630979061126,-4507.90673828125,304.15777587890625,0.8491061925888062,0.40750852227211,0.2875927090644836,293.2388610839844,297.1499938964844,293.1499938964844,0.3805880546569824,-6979.22802734375,304.1600646972656,0.8879110813140869,0.4668103754520416,0.445178210735321,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263190284371,-3365.724365234375,302.5627746582031,0.3942044675350189,0.050000000745058,0.2450196892023086,291.193359375,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3485107421875,291.1882019042969,1.0,0.3625775575637817,0.8575586080551147,0.8575586080551147,1.0,1.0,-1.4118858575820925,0.6130144596099854,0.7988713979721069,0.2793145477771759,0.0,0.0,0.6571382880210876,120.79866027832033,112.0,-29.76894187927246,-16185.34375,449.9359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3592529296875,309.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18392.18359375,18000.0,0.0,0.0,0.3740132749080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630284428596497,0.7630361318588257,-7.694863597862422e-06,0.0,0.0003795759112108,0.0,0.0,69.35902404785156,0.0,0.0,0.0,0.4710401892662048,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670949667692184,-1684.4228515625,304.1565246582031,0.5583013892173767,0.1146750599145889,0.1074692904949188,293.43218994140625,297.1499938964844,293.1499938964844,0.0408504828810691,-1306.4146728515625,304.17852783203125,0.4948078095912933,0.081725887954235,0.0832102969288826,293.2192687988281,297.1499938964844,293.1499938964844,0.3191430866718292,-4488.70654296875,304.1581726074219,0.8500363826751709,0.4058031439781189,0.286351203918457,293.2380065917969,297.1499938964844,293.1499938964844,0.3784257471561432,-6947.8359375,304.16046142578125,0.888873815536499,0.4647350311279297,0.4431502819061279,293.2776184082031,297.1499938964844,293.1499938964844,0.0115129025653004,-3348.274169921875,302.5160217285156,0.3954525589942932,0.050000000745058,0.2447125017642974,291.18975830078125,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3434143066406,291.1917419433594,1.0,0.3590486943721771,0.8570019602775574,0.8570019602775574,1.0,1.0,-1.3980655670166016,0.6065583825111389,0.7915072441101074,0.2758738100528717,0.0,0.0,0.6530568599700928,118.92749786376952,100.0,5.352865695953369,-16046.3037109375,437.9952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385070800781,309.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.806640625,18000.0,0.0,0.0,0.3682092726230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526839971542358,0.7526915073394775,-7.542802450188901e-06,0.0,0.0003736856160685,0.0,0.0,66.95252990722656,0.0,0.0,0.0,0.4658882319927215,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670949667692184,-1684.4228515625,304.1565246582031,0.5583013892173767,0.1146750599145889,0.1074692904949188,293.43218994140625,297.1499938964844,293.1499938964844,0.0408504828810691,-1306.4146728515625,304.17852783203125,0.4948078095912933,0.081725887954235,0.0832102969288826,293.2192687988281,297.1499938964844,293.1499938964844,0.3191430866718292,-4488.70654296875,304.1581726074219,0.8500363826751709,0.4058031439781189,0.286351203918457,293.2380065917969,297.1499938964844,293.1499938964844,0.3784257471561432,-6947.8359375,304.16046142578125,0.888873815536499,0.4647350311279297,0.4431502819061279,293.2776184082031,297.1499938964844,293.1499938964844,0.0115129025653004,-3348.274169921875,302.5160217285156,0.3954525589942932,0.050000000745058,0.2447125017642974,291.18975830078125,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3434143066406,291.1917419433594,1.0,0.3590486943721771,0.8570019602775574,0.8570019602775574,1.0,1.0,-1.3980655670166016,0.6065583825111389,0.7915072441101074,0.2758738100528717,0.0,0.0,0.6530568599700928,118.92749786376952,100.0,5.352865695953369,-16046.3037109375,437.9952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385070800781,309.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.806640625,18000.0,0.0,0.0,0.3682092726230621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526839971542358,0.7526915073394775,-7.542802450188901e-06,0.0,0.0003736856160685,0.0,0.0,66.95252990722656,0.0,0.0,0.0,0.4658882319927215,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656077414751052,-1657.9302978515625,304.1568298339844,0.5606927871704102,0.1131855025887489,0.1059018298983573,293.4285888671875,297.1499938964844,293.1499938964844,0.0349932201206684,-1205.5570068359375,304.17877197265625,0.4852999150753021,0.0753026530146598,0.0768758431077003,293.21875,297.1499938964844,293.1499938964844,0.3168952465057373,-4463.3134765625,304.1591796875,0.8556923270225525,0.404155433177948,0.2850464284420013,293.2369384765625,297.1499938964844,293.1499938964844,0.3756545484066009,-6907.14501953125,304.1615600585937,0.8950705528259277,0.4627182483673095,0.4410387575626373,293.2781677246094,297.1499938964844,293.1499938964844,0.0113391177728772,-3317.765625,302.4726257324219,0.3993532657623291,0.050000000745058,0.2437490671873092,291.20562744140625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.3381652832031,291.2064208984375,1.0,0.3523547649383545,0.8564452528953552,0.8564452528953552,1.0,1.0,-1.3833225965499878,0.5996848344802856,0.7836377620697021,0.2722090780735016,0.0,0.0,0.6444316506385803,113.54051208496094,88.0,14.004514694213867,-15837.9267578125,417.4728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48712158203125,309.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.392578125,18000.0,0.0,0.0,0.3624665439128876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351980805397034,0.7352054715156555,-7.392636234726524e-06,0.0,0.0003678574576042,0.0,0.0,63.70153427124024,0.0,0.0,0.0,0.458742082118988,4.0,0.0,1.0
