time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656077414751052,-1657.9302978515625,304.1568298339844,0.5606927871704102,0.1131855025887489,0.1059018298983573,293.4285888671875,297.1499938964844,293.1499938964844,0.0349932201206684,-1205.5570068359375,304.17877197265625,0.4852999150753021,0.0753026530146598,0.0768758431077003,293.21875,297.1499938964844,293.1499938964844,0.3168952465057373,-4463.3134765625,304.1591796875,0.8556923270225525,0.404155433177948,0.2850464284420013,293.2369384765625,297.1499938964844,293.1499938964844,0.3756545484066009,-6907.14501953125,304.1615600585937,0.8950705528259277,0.4627182483673095,0.4410387575626373,293.2781677246094,297.1499938964844,293.1499938964844,0.0113391177728772,-3317.765625,302.4726257324219,0.3993532657623291,0.050000000745058,0.2437490671873092,291.20562744140625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.3381652832031,291.2064208984375,1.0,0.3523547649383545,0.8564452528953552,0.8564452528953552,1.0,1.0,-1.3833225965499878,0.5996848344802856,0.7836377620697021,0.2722090780735016,0.0,0.0,0.6444316506385803,113.54051208496094,88.0,14.004514694213867,-15837.9267578125,417.4728088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48712158203125,309.3396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.392578125,18000.0,0.0,0.0,0.3624665439128876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351980805397034,0.7352054715156555,-7.392636234726524e-06,0.0,0.0003678574576042,0.0,0.0,63.70153427124024,0.0,0.0,0.0,0.458742082118988,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642242357134819,-1633.5408935546875,304.1568298339844,0.5661100745201111,0.1118590980768203,0.1044009551405906,293.4242858886719,297.1499938964844,293.1499938964844,0.0294313989579677,-1107.0621337890625,304.1784362792969,0.4766233563423157,0.0691175311803817,0.0706764757633209,293.2179260253906,297.1499938964844,293.1499938964844,0.3148441612720489,-4440.34521484375,304.1595153808594,0.8650435209274292,0.4025776982307434,0.2837273478507995,293.23565673828125,297.1499938964844,293.1499938964844,0.3731199502944946,-6870.2529296875,304.16192626953125,0.9052461981773376,0.4607763588428497,0.4389113187789917,293.2782287597656,297.1499938964844,293.1499938964844,0.0111505286768078,-3284.47216796875,302.4292907714844,0.4050275385379791,0.050000000745058,0.2423883378505706,291.2129211425781,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326721191406,291.2132873535156,1.0,0.3435113131999969,0.8559476137161255,0.8559476137161255,1.0,1.0,-1.368308424949646,0.5926975011825562,0.7756108641624451,0.2684974670410156,0.0,0.0,0.6355014443397522,106.0315399169922,76.0,10.05881404876709,-15610.279296875,392.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243530273437,309.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.341796875,18000.0,0.0,0.0,0.3566685318946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161598205566406,0.7161670327186584,-7.227321930258768e-06,0.0,0.0003619732160586,0.0,0.0,60.25992965698242,0.0,0.0,0.0,0.4510163962841034,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642242357134819,-1633.5408935546875,304.1568298339844,0.5661100745201111,0.1118590980768203,0.1044009551405906,293.4242858886719,297.1499938964844,293.1499938964844,0.0294313989579677,-1107.0621337890625,304.1784362792969,0.4766233563423157,0.0691175311803817,0.0706764757633209,293.2179260253906,297.1499938964844,293.1499938964844,0.3148441612720489,-4440.34521484375,304.1595153808594,0.8650435209274292,0.4025776982307434,0.2837273478507995,293.23565673828125,297.1499938964844,293.1499938964844,0.3731199502944946,-6870.2529296875,304.16192626953125,0.9052461981773376,0.4607763588428497,0.4389113187789917,293.2782287597656,297.1499938964844,293.1499938964844,0.0111505286768078,-3284.47216796875,302.4292907714844,0.4050275385379791,0.050000000745058,0.2423883378505706,291.2129211425781,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326721191406,291.2132873535156,1.0,0.3435113131999969,0.8559476137161255,0.8559476137161255,1.0,1.0,-1.368308424949646,0.5926975011825562,0.7756108641624451,0.2684974670410156,0.0,0.0,0.6355014443397522,106.0315399169922,76.0,10.05881404876709,-15610.279296875,392.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5243530273437,309.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.341796875,18000.0,0.0,0.0,0.3566685318946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161598205566406,0.7161670327186584,-7.227321930258768e-06,0.0,0.0003619732160586,0.0,0.0,60.25992965698242,0.0,0.0,0.0,0.4510163962841034,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629477202892303,-1611.235595703125,304.1566772460937,0.5742236971855164,0.1106876730918884,0.1029913872480392,293.4190979003906,297.1499938964844,293.1499938964844,0.0245297383517026,-1013.4022827148438,304.1770935058594,0.4679038226604461,0.0632152035832405,0.0646767169237136,293.2169189453125,297.1499938964844,293.1499938964844,0.3129418194293976,-4419.16259765625,304.1595153808594,0.8779049515724182,0.4010622501373291,0.2824142873287201,293.23419189453125,297.1499938964844,293.1499938964844,0.3707658648490906,-6836.17626953125,304.161865234375,0.9201566576957704,0.4589041173458099,0.436798483133316,293.2778625488281,297.1499938964844,293.1499938964844,0.0109554538503289,-3249.641845703125,302.38641357421875,0.412472665309906,0.050000000745058,0.2407775074243545,291.2149658203125,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.3269348144531,291.21490478515625,1.0,0.3331428170204162,0.8554499745368958,0.8554499745368958,1.0,1.0,-1.353367805480957,0.5857487320899963,0.7676190137863159,0.2648304402828216,0.0,0.0,0.6266493797302246,97.1921844482422,64.0,3.669402837753296,-15376.3642578125,364.4804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5541076660156,309.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.46484375,18000.0,0.0,0.0,0.3508115410804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969154477119446,0.6969225406646729,-7.061763426463585e-06,0.0,0.0003560291370376,0.0,0.0,56.90631484985352,0.0,0.0,0.0,0.4432736337184906,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629477202892303,-1611.235595703125,304.1566772460937,0.5742236971855164,0.1106876730918884,0.1029913872480392,293.4190979003906,297.1499938964844,293.1499938964844,0.0245297383517026,-1013.4022827148438,304.1770935058594,0.4679038226604461,0.0632152035832405,0.0646767169237136,293.2169189453125,297.1499938964844,293.1499938964844,0.3129418194293976,-4419.16259765625,304.1595153808594,0.8779049515724182,0.4010622501373291,0.2824142873287201,293.23419189453125,297.1499938964844,293.1499938964844,0.3707658648490906,-6836.17626953125,304.161865234375,0.9201566576957704,0.4589041173458099,0.436798483133316,293.2778625488281,297.1499938964844,293.1499938964844,0.0109554538503289,-3249.641845703125,302.38641357421875,0.412472665309906,0.050000000745058,0.2407775074243545,291.2149658203125,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.3269348144531,291.21490478515625,1.0,0.3331428170204162,0.8554499745368958,0.8554499745368958,1.0,1.0,-1.353367805480957,0.5857487320899963,0.7676190137863159,0.2648304402828216,0.0,0.0,0.6266493797302246,97.1921844482422,64.0,3.669402837753296,-15376.3642578125,364.4804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5541076660156,309.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.46484375,18000.0,0.0,0.0,0.3508115410804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969154477119446,0.6969225406646729,-7.061763426463585e-06,0.0,0.0003560291370376,0.0,0.0,56.90631484985352,0.0,0.0,0.0,0.4432736337184906,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623503513634204,-1600.8604736328125,304.15655517578125,0.5792490243911743,0.1101570427417755,0.1023247465491294,293.41619873046875,297.1499938964844,293.1499938964844,0.02232276648283,-967.9075927734376,304.1761779785156,0.463430643081665,0.0603779256343841,0.0617747344076633,293.21636962890625,297.1499938964844,293.1499938964844,0.3120385706424713,-4409.1337890625,304.159423828125,0.8856825232505798,0.4003244936466217,0.2817628681659698,293.2333984375,297.1499938964844,293.1499938964844,0.3696474134922027,-6820.029296875,304.1617431640625,0.9294334650039672,0.4579910635948181,0.4357517659664154,293.2775573730469,297.1499938964844,293.1499938964844,0.0108573529869318,-3231.961181640625,302.3652038574219,0.417039155960083,0.050000000745058,0.2399109452962875,291.2144775390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.323974609375,291.2142639160156,1.0,0.327513575553894,0.8552011251449585,0.8552011251449585,1.0,1.0,-1.3460052013397217,0.5823243260383606,0.7636809349060059,0.2630376517772674,0.0,0.0,0.622397780418396,92.4492416381836,64.0,0.8979009985923767,-15260.3740234375,350.1148376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56622314453125,309.2633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.36328125,18000.0,0.0,0.0,0.3478696942329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876086592674255,0.6876156330108643,-6.982362720009405e-06,0.0,0.0003530435205902,0.0,0.0,55.32961654663086,0.0,0.0,0.0,0.4395527243614197,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617781840264797,-1590.9573974609375,304.1564025878906,0.5849225521087646,0.1096586883068084,0.1016836762428283,293.4132080078125,297.1499938964844,293.1499938964844,0.0202916227281093,-923.2951049804688,304.17510986328125,0.4590721726417541,0.0575948022305965,0.0589271076023578,293.2157897949219,297.1499938964844,293.1499938964844,0.3111577928066253,-4399.36279296875,304.1593017578125,0.8944117426872253,0.3995975255966186,0.2811152338981628,293.23260498046875,297.1499938964844,293.1499938964844,0.3685570657253265,-6804.298828125,304.1615905761719,0.939745306968689,0.4570908844470978,0.4347121119499206,293.2771301269531,297.1499938964844,293.1499938964844,0.0107593713328242,-3214.165283203125,302.3441467285156,0.4223412275314331,0.050000000745058,0.2390153110027313,291.2133483886719,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130432128906,1.0,0.3216325044631958,0.8549816012382507,0.8549816012382507,1.0,1.0,-1.338716745376587,0.578935444355011,0.7597812414169312,0.2612763047218323,0.0,0.0,0.6182863712310791,87.5532455444336,52.0,-1.283866047859192,-15145.7216796875,335.5780944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5761413574219,309.2432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.833984375,18000.0,0.0,0.0,0.3449276387691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786190867424011,0.6786260008811951,-6.906305316078942e-06,0.0,0.000350057700416,0.0,0.0,53.83561706542969,0.0,0.0,0.0,0.4359750151634216,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606748349964618,-1571.9368896484375,304.1560974121094,0.5981432795524597,0.1087053567171096,0.1004456728696823,293.4075012207031,297.1499938964844,293.1499938964844,0.0166921392083168,-835.2854614257812,304.1727294921875,0.4513368606567383,0.0520834699273109,0.0533071495592594,293.2146911621094,297.1499938964844,293.1499938964844,0.3094274401664734,-4380.1552734375,304.1590881347656,0.9156765341758728,0.3981547355651855,0.2798240780830383,293.2310791015625,297.1499938964844,293.1499938964844,0.3664195239543915,-6773.4384765625,304.1612854003906,0.962578296661377,0.4553083479404449,0.4326445162296295,293.276123046875,297.1499938964844,293.1499938964844,0.0105648320168256,-3178.360107421875,302.3026733398437,0.435808002948761,0.050000000745058,0.2371676713228225,291.2102355957031,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3157043457031,291.2098693847656,1.0,0.3092012703418731,0.85454261302948,0.85454261302948,1.0,1.0,-1.3242347240447998,0.5721985101699829,0.7520362138748169,0.2578156590461731,0.0,0.0,0.6104623675346375,77.46476745605469,40.0,-3.685141324996948,-14919.833984375,306.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5885009765625,309.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.560546875,18000.0,0.0,0.0,0.3390713632106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616519689559937,0.661658763885498,-6.764985300833359e-06,0.0,0.0003441143489908,0.0,0.0,51.09543228149414,0.0,0.0,0.0,0.4292723536491394,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606748349964618,-1571.9368896484375,304.1560974121094,0.5981432795524597,0.1087053567171096,0.1004456728696823,293.4075012207031,297.1499938964844,293.1499938964844,0.0166921392083168,-835.2854614257812,304.1727294921875,0.4513368606567383,0.0520834699273109,0.0533071495592594,293.2146911621094,297.1499938964844,293.1499938964844,0.3094274401664734,-4380.1552734375,304.1590881347656,0.9156765341758728,0.3981547355651855,0.2798240780830383,293.2310791015625,297.1499938964844,293.1499938964844,0.3664195239543915,-6773.4384765625,304.1612854003906,0.962578296661377,0.4553083479404449,0.4326445162296295,293.276123046875,297.1499938964844,293.1499938964844,0.0105648320168256,-3178.360107421875,302.3026733398437,0.435808002948761,0.050000000745058,0.2371676713228225,291.2102355957031,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3157043457031,291.2098693847656,1.0,0.3092012703418731,0.85454261302948,0.85454261302948,1.0,1.0,-1.3242347240447998,0.5721985101699829,0.7520362138748169,0.2578156590461731,0.0,0.0,0.6104623675346375,77.46476745605469,40.0,-3.685141324996948,-14919.833984375,306.31475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5885009765625,309.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.560546875,18000.0,0.0,0.0,0.3390713632106781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616519689559937,0.661658763885498,-6.764985300833359e-06,0.0,0.0003441143489908,0.0,0.0,51.09543228149414,0.0,0.0,0.0,0.4292723536491394,4.0,0.0,1.0
383340,293.21075439453125,297.1499938964844,293.1499938964844,0.0596082769334316,-1553.6474609375,304.1558532714844,0.6142760515213013,0.1078200787305831,0.0992458239197731,293.4028015136719,297.1499938964844,293.1499938964844,0.014398937113583,-772.8650512695312,304.12139892578125,0.4550211429595947,0.050000000745058,0.0496175438165664,293.2136535644531,297.1499938964844,293.1499938964844,0.3077259659767151,-4361.25390625,304.1589050292969,0.944890797138214,0.3967231810092926,0.2785278558731079,293.2296447753906,297.1499938964844,293.1499938964844,0.3643257915973663,-6743.18017578125,304.1610107421875,0.98714417219162,0.4535441994667053,0.4305772483348846,293.27496337890625,297.1499938964844,293.1499938964844,0.0103712184354662,-3142.112060546875,302.2618408203125,0.4548830986022949,0.050000000745058,0.2352393865585327,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.3113708496094,291.2052917480469,1.0,0.2960146963596344,0.8541035652160645,0.8541035652160645,1.0,1.0,-1.3120105266571045,0.5665046572685242,0.7455058693885803,0.2549258470535278,0.0,0.0,0.6032083630561829,66.98379516601562,28.0,-7.409279823303223,-14710.9375,277.68768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58941650390625,309.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18144.642578125,18000.0,0.0,0.0,0.3333015143871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459404230117798,0.6459470391273499,-6.6370830609230325e-06,0.0,0.0003382586583029,0.0,0.0,48.65115737915039,0.0,0.0,0.0,0.4231358766555786,4.0,0.0,1.0
383400,293.21075439453125,297.1499938964844,293.1499938964844,0.0596082769334316,-1553.6474609375,304.1558532714844,0.6142760515213013,0.1078200787305831,0.0992458239197731,293.4028015136719,297.1499938964844,293.1499938964844,0.014398937113583,-772.8650512695312,304.12139892578125,0.4550211429595947,0.050000000745058,0.0496175438165664,293.2136535644531,297.1499938964844,293.1499938964844,0.3077259659767151,-4361.25390625,304.1589050292969,0.944890797138214,0.3967231810092926,0.2785278558731079,293.2296447753906,297.1499938964844,293.1499938964844,0.3643257915973663,-6743.18017578125,304.1610107421875,0.98714417219162,0.4535441994667053,0.4305772483348846,293.27496337890625,297.1499938964844,293.1499938964844,0.0103712184354662,-3142.112060546875,302.2618408203125,0.4548830986022949,0.050000000745058,0.2352393865585327,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.3113708496094,291.2052917480469,1.0,0.2960146963596344,0.8541035652160645,0.8541035652160645,1.0,1.0,-1.3120105266571045,0.5665046572685242,0.7455058693885803,0.2549258470535278,0.0,0.0,0.6032083630561829,66.98379516601562,28.0,-7.409279823303223,-14710.9375,277.68768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58941650390625,309.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18144.642578125,18000.0,0.0,0.0,0.3333015143871307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459404230117798,0.6459470391273499,-6.6370830609230325e-06,0.0,0.0003382586583029,0.0,0.0,48.65115737915039,0.0,0.0,0.0,0.4231358766555786,4.0,0.0,1.0
383460,293.2072448730469,297.1499938964844,293.1499938964844,0.0586365237832069,-1537.0443115234375,304.155517578125,0.6302043199539185,0.1069946065545082,0.0981655493378639,293.4042663574219,297.1499938964844,293.1499938964844,0.0139801446348428,-762.0712280273438,304.0247497558594,0.4753333628177643,0.050000000745058,0.049230869859457,293.21246337890625,297.1499938964844,293.1499938964844,0.3060749769210815,-4342.8525390625,304.1587219238281,0.9738113284111024,0.3953499495983124,0.2772935628890991,293.2211608886719,297.1499938964844,293.1499938964844,0.3480190932750702,-6492.9892578125,304.186767578125,0.9990000128746032,0.4531895220279693,0.4136539697647095,293.27349853515625,297.1499938964844,293.1499938964844,0.0101981768384575,-3109.195556640625,302.2220153808594,0.4753333628177643,0.050000000745058,0.233530044555664,291.20147705078125,291.1499938964844,262.6893615722656,261.7001342773437,280.109375,293.30743408203125,291.20477294921875,1.0,0.2818031907081604,0.8537003993988037,0.8537003993988037,1.0,1.0,-1.2864186763763428,0.5545778274536133,0.7318408489227295,0.2491298764944076,0.0,0.0,0.597015380859375,57.4785385131836,31.0,11.914710998535156,-14434.96484375,246.6048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57647705078125,309.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.158203125,18000.0,0.0,0.0,0.3277017176151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332789063453674,0.6332854628562927,-6.532511633849936e-06,0.0,0.0003325755824334,0.0,0.0,46.7246208190918,0.0,0.0,0.0,0.4181727468967438,4.0,0.0,1.0
383520,293.2072448730469,297.1499938964844,293.1499938964844,0.0586365237832069,-1537.0443115234375,304.155517578125,0.6302043199539185,0.1069946065545082,0.0981655493378639,293.4042663574219,297.1499938964844,293.1499938964844,0.0139801446348428,-762.0712280273438,304.0247497558594,0.4753333628177643,0.050000000745058,0.049230869859457,293.21246337890625,297.1499938964844,293.1499938964844,0.3060749769210815,-4342.8525390625,304.1587219238281,0.9738113284111024,0.3953499495983124,0.2772935628890991,293.2211608886719,297.1499938964844,293.1499938964844,0.3480190932750702,-6492.9892578125,304.186767578125,0.9990000128746032,0.4531895220279693,0.4136539697647095,293.27349853515625,297.1499938964844,293.1499938964844,0.0101981768384575,-3109.195556640625,302.2220153808594,0.4753333628177643,0.050000000745058,0.233530044555664,291.20147705078125,291.1499938964844,262.6893615722656,261.7001342773437,280.109375,293.30743408203125,291.20477294921875,1.0,0.2818031907081604,0.8537003993988037,0.8537003993988037,1.0,1.0,-1.2864186763763428,0.5545778274536133,0.7318408489227295,0.2491298764944076,0.0,0.0,0.597015380859375,57.4785385131836,31.0,11.914710998535156,-14434.96484375,246.6048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57647705078125,309.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.158203125,18000.0,0.0,0.0,0.3277017176151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332789063453674,0.6332854628562927,-6.532511633849936e-06,0.0,0.0003325755824334,0.0,0.0,46.7246208190918,0.0,0.0,0.0,0.4181727468967438,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572345703840255,-1512.5216064453125,304.1560363769531,0.6394867897033691,0.1057247072458267,0.0969259217381477,293.41119384765625,297.1499938964844,293.1499938964844,0.0135319214314222,-749.7291870117188,303.9151611328125,0.4856728911399841,0.050000000745058,0.0490299612283706,293.2117614746094,297.1499938964844,293.1499938964844,0.303321897983551,-4311.06494140625,304.16033935546875,0.9895603060722352,0.3939109742641449,0.2761712372303009,293.1796875,297.1499938964844,293.1499938964844,0.3231323957443237,-6112.76904296875,304.2150573730469,0.9990000128746032,0.459753930568695,0.389929324388504,293.27178955078125,297.1499938964844,293.1499938964844,0.0100421831011772,-3075.2958984375,302.1908569335937,0.4856728911399841,0.050000000745058,0.2325770258903503,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2943115234375,291.2478332519531,1.0,0.2716615200042724,0.8532971739768982,0.8532971739768982,1.0,1.0,-1.2537117004394531,0.5393970012664795,0.7143147587776184,0.2417364567518234,0.0,0.0,0.5809140205383301,51.9135856628418,49.0,36.32272338867188,-14034.125,222.55288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6064453125,309.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18252.296875,18000.0,0.0,0.0,0.3216553032398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075466871261597,0.6075530648231506,-6.369184120558202e-06,0.0,0.0003264392435085,0.0,0.0,43.22188568115234,0.0,0.0,0.0,0.4086659252643585,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572345703840255,-1512.5216064453125,304.1560363769531,0.6394867897033691,0.1057247072458267,0.0969259217381477,293.41119384765625,297.1499938964844,293.1499938964844,0.0135319214314222,-749.7291870117188,303.9151611328125,0.4856728911399841,0.050000000745058,0.0490299612283706,293.2117614746094,297.1499938964844,293.1499938964844,0.303321897983551,-4311.06494140625,304.16033935546875,0.9895603060722352,0.3939109742641449,0.2761712372303009,293.1796875,297.1499938964844,293.1499938964844,0.3231323957443237,-6112.76904296875,304.2150573730469,0.9990000128746032,0.459753930568695,0.389929324388504,293.27178955078125,297.1499938964844,293.1499938964844,0.0100421831011772,-3075.2958984375,302.1908569335937,0.4856728911399841,0.050000000745058,0.2325770258903503,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2943115234375,291.2478332519531,1.0,0.2716615200042724,0.8532971739768982,0.8532971739768982,1.0,1.0,-1.2537117004394531,0.5393970012664795,0.7143147587776184,0.2417364567518234,0.0,0.0,0.5809140205383301,51.9135856628418,49.0,36.32272338867188,-14034.125,222.55288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6064453125,309.0888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18252.296875,18000.0,0.0,0.0,0.3216553032398224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075466871261597,0.6075530648231506,-6.369184120558202e-06,0.0,0.0003264392435085,0.0,0.0,43.22188568115234,0.0,0.0,0.0,0.4086659252643585,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567037351429462,-1503.5037841796875,304.1558837890625,0.6404785513877869,0.1051760986447334,0.0963578969240188,293.41607666015625,297.1499938964844,293.1499938964844,0.0133628798648715,-745.5664672851562,303.85577392578125,0.4874472916126251,0.050000000745058,0.0489959903061389,293.2115783691406,297.1499938964844,293.1499938964844,0.3025138974189758,-4302.1201171875,304.159912109375,0.9918556809425354,0.3931668996810913,0.2756318151950836,293.1580810546875,297.1499938964844,293.1499938964844,0.3184827268123626,-6045.08349609375,304.21148681640625,0.9990000128746032,0.4636298716068268,0.3857708275318146,293.2708435058594,297.1499938964844,293.1499938964844,0.0099999783560633,-3067.544189453125,302.1727294921875,0.4874472916126251,0.050000000745058,0.2324158847332,291.2486877441406,291.1499938964844,262.8057556152344,261.79949951171875,280.1821594238281,293.2891540527344,291.24725341796875,1.0,0.2701772153377533,0.8530955910682678,0.8530955910682678,1.0,1.0,-1.2471476793289185,0.5363451242446899,0.7108025550842285,0.2402576655149459,0.0,0.0,0.5739962458610535,50.95885848999024,49.0,12.968538284301758,-13882.4140625,218.2012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6396484375,309.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.654296875,18000.0,0.0,0.0,0.3183778524398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925065875053406,0.592512845993042,-6.261019734665752e-06,0.0,0.000323113054037,0.0,0.0,41.1824951171875,0.0,0.0,0.0,0.4031612575054168,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563735216856002,-1498.1488037109375,304.1554260253906,0.6389578580856323,0.1046798154711723,0.0958977565169334,293.4216613769531,297.1499938964844,293.1499938964844,0.0132323447614908,-742.9126586914062,303.7934875488281,0.4870100021362304,0.050000000745058,0.0490043461322784,293.21142578125,297.1499938964844,293.1499938964844,0.3021965026855469,-4299.099609375,304.15869140625,0.9906814694404602,0.3924151360988617,0.2751188278198242,293.14288330078125,297.1499938964844,293.1499938964844,0.3192871510982513,-6062.63525390625,304.19873046875,0.9990000128746032,0.4665154218673706,0.3867946267127991,293.2698974609375,297.1499938964844,293.1499938964844,0.0099830469116568,-3066.585693359375,302.1520080566406,0.4870100021362304,0.050000000745058,0.2324555218219757,291.2338562011719,291.1499938964844,262.844482421875,261.8326110839844,280.1984558105469,293.2872009277344,291.2294616699219,1.0,0.2707102000713348,0.8530024886131287,0.8530024886131287,1.0,1.0,-1.2472606897354126,0.5363834500312805,0.7108772993087769,0.2402964979410171,0.0,0.0,0.5698063373565674,51.17226028442383,67.0,-20.239898681640625,-13793.423828125,218.6947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66973876953125,308.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.005859375,18000.0,0.0,0.0,0.3150658309459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807750225067139,0.5807812213897705,-6.167111678223591e-06,0.0,0.0003197517653461,0.0,0.0,39.582313537597656,0.0,0.0,0.0,0.3988012671470642,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560195297002792,-1492.984375,304.1542053222656,0.6301652789115906,0.1037272587418556,0.095146469771862,293.4342041015625,297.1499938964844,293.1499938964844,0.0130384759977459,-740.226318359375,303.6612548828125,0.4809287786483764,0.050000000745058,0.049122430384159,293.2113342285156,297.1499938964844,293.1499938964844,0.3023366332054138,-4302.216796875,304.1555480957031,0.9796929359436036,0.3908797800540924,0.2741469144821167,293.1379699707031,297.1499938964844,293.1499938964844,0.3336192667484283,-6293.98046875,304.158203125,0.9990000128746032,0.4677676260471344,0.401011198759079,293.2686462402344,297.1499938964844,293.1499938964844,0.009996049106121,-3076.868408203125,302.1049499511719,0.4809287786483764,0.050000000745058,0.2330156564712524,291.176513671875,291.1499938964844,262.9217834472656,261.8987731933594,280.2239990234375,293.2933044433594,291.1701354980469,1.0,0.2769511640071869,0.8528163433074951,0.8528163433074951,1.0,1.0,-1.2630627155303955,0.5436751246452332,0.7193875908851624,0.2438465803861618,0.0,0.0,0.569857656955719,54.38981628417969,70.0,-68.95813751220703,-13806.3271484375,231.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6707763671875,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.466796875,18000.0,0.0,0.0,0.3089385032653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728482604026794,0.5728543400764465,-6.07437277722056e-06,0.0,0.0003135332954116,0.0,0.0,38.370216369628906,0.0,0.0,0.0,0.3955287039279938,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560195297002792,-1492.984375,304.1542053222656,0.6301652789115906,0.1037272587418556,0.095146469771862,293.4342041015625,297.1499938964844,293.1499938964844,0.0130384759977459,-740.226318359375,303.6612548828125,0.4809287786483764,0.050000000745058,0.049122430384159,293.2113342285156,297.1499938964844,293.1499938964844,0.3023366332054138,-4302.216796875,304.1555480957031,0.9796929359436036,0.3908797800540924,0.2741469144821167,293.1379699707031,297.1499938964844,293.1499938964844,0.3336192667484283,-6293.98046875,304.158203125,0.9990000128746032,0.4677676260471344,0.401011198759079,293.2686462402344,297.1499938964844,293.1499938964844,0.009996049106121,-3076.868408203125,302.1049499511719,0.4809287786483764,0.050000000745058,0.2330156564712524,291.176513671875,291.1499938964844,262.9217834472656,261.8987731933594,280.2239990234375,293.2933044433594,291.1701354980469,1.0,0.2769511640071869,0.8528163433074951,0.8528163433074951,1.0,1.0,-1.2630627155303955,0.5436751246452332,0.7193875908851624,0.2438465803861618,0.0,0.0,0.569857656955719,54.38981628417969,70.0,-68.95813751220703,-13806.3271484375,231.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6707763671875,308.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.466796875,18000.0,0.0,0.0,0.3089385032653808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728482604026794,0.5728543400764465,-6.07437277722056e-06,0.0,0.0003135332954116,0.0,0.0,38.370216369628906,0.0,0.0,0.0,0.3955287039279938,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556577071547508,-1487.5853271484375,304.1534118652344,0.6215358376502991,0.1027880534529686,0.094420239329338,293.4476623535156,297.1499938964844,293.1499938964844,0.0128319216892123,-736.9636840820312,303.521728515625,0.4743442833423614,0.050000000745058,0.0492498278617858,293.2113037109375,297.1499938964844,293.1499938964844,0.3023803234100342,-4303.80859375,304.1537170410156,0.9674723744392396,0.3893306851387024,0.2731655836105346,293.1602478027344,297.1499938964844,293.1499938964844,0.3493254482746124,-6538.9638671875,304.1297912597656,0.9990000128746032,0.4635877609252929,0.4158082902431488,293.2687072753906,297.1499938964844,293.1499938964844,0.0100037595257163,-3085.775634765625,302.0548400878906,0.4743442833423614,0.050000000745058,0.2336199879646301,291.1219482421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30938720703125,291.11871337890625,1.0,0.2828772068023681,0.8526301980018616,0.8526301980018616,1.0,1.0,-1.2796571254730225,0.5512942671775818,0.7283628582954407,0.2477377504110336,0.0,0.0,0.5776610374450684,57.86264419555664,73.0,-63.90060806274414,-13920.408203125,244.88992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54443359375,308.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17904.330078125,18000.0,0.0,0.0,0.304328590631485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830745100975037,0.5830806493759155,-6.113556992204394e-06,0.0,0.0003088548546656,0.0,0.0,39.51266860961914,0.0,0.0,0.0,0.3988644480705261,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556577071547508,-1487.5853271484375,304.1534118652344,0.6215358376502991,0.1027880534529686,0.094420239329338,293.4476623535156,297.1499938964844,293.1499938964844,0.0128319216892123,-736.9636840820312,303.521728515625,0.4743442833423614,0.050000000745058,0.0492498278617858,293.2113037109375,297.1499938964844,293.1499938964844,0.3023803234100342,-4303.80859375,304.1537170410156,0.9674723744392396,0.3893306851387024,0.2731655836105346,293.1602478027344,297.1499938964844,293.1499938964844,0.3493254482746124,-6538.9638671875,304.1297912597656,0.9990000128746032,0.4635877609252929,0.4158082902431488,293.2687072753906,297.1499938964844,293.1499938964844,0.0100037595257163,-3085.775634765625,302.0548400878906,0.4743442833423614,0.050000000745058,0.2336199879646301,291.1219482421875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547912597656,293.30938720703125,291.11871337890625,1.0,0.2828772068023681,0.8526301980018616,0.8526301980018616,1.0,1.0,-1.2796571254730225,0.5512942671775818,0.7283628582954407,0.2477377504110336,0.0,0.0,0.5776610374450684,57.86264419555664,73.0,-63.90060806274414,-13920.408203125,244.88992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54443359375,308.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17904.330078125,18000.0,0.0,0.0,0.304328590631485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830745100975037,0.5830806493759155,-6.113556992204394e-06,0.0,0.0003088548546656,0.0,0.0,39.51266860961914,0.0,0.0,0.0,0.3988644480705261,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591254770755,-1479.5369873046875,304.1531066894531,0.6133660078048706,0.1019106209278106,0.0937083140015602,293.4615478515625,297.1499938964844,293.1499938964844,0.0125868394970893,-731.824462890625,303.3771667480469,0.4675895273685455,0.050000000745058,0.0493733398616313,293.2114562988281,297.1499938964844,293.1499938964844,0.3017646074295044,-4297.255859375,304.15350341796875,0.9553585052490234,0.3877482414245605,0.2721630036830902,293.1929016113281,297.1499938964844,293.1499938964844,0.36402028799057,-6762.544921875,304.1122436523437,0.9990000128746032,0.4567282199859619,0.429666519165039,293.2701110839844,297.1499938964844,293.1499938964844,0.0099857505410909,-3087.330078125,302.00494384765625,0.4675895273685455,0.050000000745058,0.2342058718204498,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3316955566406,291.091064453125,1.0,0.288622498512268,0.8519787192344666,0.8519787192344666,1.0,1.0,-1.2950856685638428,0.5583434700965881,0.7367421388626099,0.2513690292835235,0.0,0.0,0.5872321128845215,61.22357177734375,76.0,-44.40135192871094,-14029.859375,258.16949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3043518066406,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.568359375,18000.0,0.0,0.0,0.3016024827957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997352600097656,0.5997414588928223,-6.220387149369344e-06,0.0,0.0003060881572309,0.0,0.0,41.65180206298828,0.0,0.0,0.0,0.4049000442028045,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591254770755,-1479.5369873046875,304.1531066894531,0.6133660078048706,0.1019106209278106,0.0937083140015602,293.4615478515625,297.1499938964844,293.1499938964844,0.0125868394970893,-731.824462890625,303.3771667480469,0.4675895273685455,0.050000000745058,0.0493733398616313,293.2114562988281,297.1499938964844,293.1499938964844,0.3017646074295044,-4297.255859375,304.15350341796875,0.9553585052490234,0.3877482414245605,0.2721630036830902,293.1929016113281,297.1499938964844,293.1499938964844,0.36402028799057,-6762.544921875,304.1122436523437,0.9990000128746032,0.4567282199859619,0.429666519165039,293.2701110839844,297.1499938964844,293.1499938964844,0.0099857505410909,-3087.330078125,302.00494384765625,0.4675895273685455,0.050000000745058,0.2342058718204498,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3316955566406,291.091064453125,1.0,0.288622498512268,0.8519787192344666,0.8519787192344666,1.0,1.0,-1.2950856685638428,0.5583434700965881,0.7367421388626099,0.2513690292835235,0.0,0.0,0.5872321128845215,61.22357177734375,76.0,-44.40135192871094,-14029.859375,258.16949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3043518066406,308.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17847.568359375,18000.0,0.0,0.0,0.3016024827957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997352600097656,0.5997414588928223,-6.220387149369344e-06,0.0,0.0003060881572309,0.0,0.0,41.65180206298828,0.0,0.0,0.0,0.4049000442028045,4.0,0.0,1.0
384180,293.1940612792969,297.1499938964844,293.1499938964844,0.0549471750855445,-1476.0347900390625,304.1524353027344,0.6032088398933411,0.1015764251351356,0.0934791043400764,293.4760131835937,297.1499938964844,293.1499938964844,0.01232854090631,-725.5894775390625,303.22760009765625,0.4569469392299652,0.050000000745058,0.0495542250573635,293.21160888671875,297.1499938964844,293.1499938964844,0.300514817237854,-4282.93310546875,304.1545104980469,0.9384325742721558,0.3861640095710754,0.2711988091468811,293.2220458984375,297.1499938964844,293.1499938964844,0.3630812168121338,-6742.65283203125,304.12744140625,0.987797200679779,0.4496789574623108,0.4279004633426666,293.2721862792969,297.1499938964844,293.1499938964844,0.0099629675969481,-3085.665771484375,301.9566345214844,0.4569469392299652,0.050000000745058,0.2350638955831527,291.0893859863281,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3527526855469,291.0920715332031,1.0,0.2936728298664093,0.8513272404670715,0.8513272404670715,1.0,1.0,-1.292616605758667,0.5570797920227051,0.7355368733406067,0.250974029302597,0.0,0.0,0.5962273478507996,65.7730712890625,79.0,0.4249359965324402,-14024.6943359375,267.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00146484375,308.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.099609375,18000.0,0.0,0.0,0.3006186187267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193506717681885,0.6193570494651794,-6.362326530506834e-06,0.0,0.0003050896630156,0.0,0.0,44.34899139404297,0.0,0.0,0.0,0.4121884703636169,4.0,0.0,1.0
384240,293.1940612792969,297.1499938964844,293.1499938964844,0.0549471750855445,-1476.0347900390625,304.1524353027344,0.6032088398933411,0.1015764251351356,0.0934791043400764,293.4760131835937,297.1499938964844,293.1499938964844,0.01232854090631,-725.5894775390625,303.22760009765625,0.4569469392299652,0.050000000745058,0.0495542250573635,293.21160888671875,297.1499938964844,293.1499938964844,0.300514817237854,-4282.93310546875,304.1545104980469,0.9384325742721558,0.3861640095710754,0.2711988091468811,293.2220458984375,297.1499938964844,293.1499938964844,0.3630812168121338,-6742.65283203125,304.12744140625,0.987797200679779,0.4496789574623108,0.4279004633426666,293.2721862792969,297.1499938964844,293.1499938964844,0.0099629675969481,-3085.665771484375,301.9566345214844,0.4569469392299652,0.050000000745058,0.2350638955831527,291.0893859863281,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.3527526855469,291.0920715332031,1.0,0.2936728298664093,0.8513272404670715,0.8513272404670715,1.0,1.0,-1.292616605758667,0.5570797920227051,0.7355368733406067,0.250974029302597,0.0,0.0,0.5962273478507996,65.7730712890625,79.0,0.4249359965324402,-14024.6943359375,267.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00146484375,308.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.099609375,18000.0,0.0,0.0,0.3006186187267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193506717681885,0.6193570494651794,-6.362326530506834e-06,0.0,0.0003050896630156,0.0,0.0,44.34899139404297,0.0,0.0,0.0,0.4121884703636169,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.054777693003416,-1473.0150146484375,304.1523132324219,0.5984848141670227,0.1013319715857505,0.093386024236679,293.4835510253906,297.1499938964844,293.1499938964844,0.012181774713099,-721.48974609375,303.15142822265625,0.4521486163139343,0.050000000745058,0.0496422946453094,293.2118225097656,297.1499938964844,293.1499938964844,0.2994886040687561,-4270.94775390625,304.1555480957031,0.9304358959197998,0.3853416442871094,0.2707008123397827,293.2287292480469,297.1499938964844,293.1499938964844,0.3607485592365265,-6703.65625,304.1357727050781,0.980558454990387,0.4474513530731201,0.4255281984806061,293.2733459472656,297.1499938964844,293.1499938964844,0.0099394302815198,-3081.011962890625,301.93463134765625,0.4521486163139343,0.050000000745058,0.2354816794395446,291.1032409667969,291.1499938964844,263.1902770996094,262.1297912597656,280.3632507324219,293.3593444824219,291.1053466796875,1.0,0.2959152460098266,0.851001501083374,0.851001501083374,1.0,1.0,-1.289839744567871,0.5557547807693481,0.734084963798523,0.2503597140312195,0.0,0.0,0.5979416966438293,67.96269989013672,79.0,15.755560874938965,-13982.0537109375,270.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8529357910156,308.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17881.435546875,18000.0,0.0,0.0,0.3005516231060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251994967460632,0.625205934047699,-6.417460099328309e-06,0.0,0.0003050217055715,0.0,0.0,45.245567321777344,0.0,0.0,0.0,0.4145016074180603,4.0,0.0,1.0
384360,293.19140625,297.1499938964844,293.1499938964844,0.0545629151165485,-1469.301025390625,304.1522827148437,0.5939218401908875,0.1009987220168113,0.0932051837444305,293.4912109375,297.1499938964844,293.1499938964844,0.0120370937511324,-717.5099487304688,303.0732727050781,0.4479230940341949,0.050000000745058,0.0497252307832241,293.2120666503906,297.1499938964844,293.1499938964844,0.2985880374908447,-4260.55419921875,304.1561584472656,0.9231222867965698,0.3845102488994598,0.270187497138977,293.23260498046875,297.1499938964844,293.1499938964844,0.3589459061622619,-6674.61572265625,304.1416015625,0.9738236665725708,0.4456938505172729,0.4237459897994995,293.27447509765625,297.1499938964844,293.1499938964844,0.0099178124219179,-3077.29638671875,301.9114990234375,0.4479230940341949,0.050000000745058,0.2358750849962234,291.1114196777344,291.1499938964844,263.22833251953125,262.1626892089844,280.38543701171875,293.36456298828125,291.1124572753906,1.0,0.298033595085144,0.8507078289985657,0.8507078289985657,1.0,1.0,-1.2874387502670288,0.5545995831489563,0.7328391671180725,0.2498541921377182,0.0,0.0,0.5996648669242859,70.028564453125,82.0,16.767925262451172,-13931.3857421875,274.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714599609375,308.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17913.716796875,18000.0,0.0,0.0,0.3006701469421386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291795969009399,0.6291860342025757,-6.4550772549409885e-06,0.0,0.0003051419917028,0.0,0.0,45.86225509643555,0.0,0.0,0.0,0.4161391854286194,4.0,0.0,1.0
384420,293.1903686523437,297.1499938964844,293.1499938964844,0.0539867021143436,-1459.4696044921875,304.1524963378906,0.5851481556892395,0.100162461400032,0.0926470458507537,293.5068054199219,297.1499938964844,293.1499938964844,0.0117464018985629,-709.3816528320312,302.9119567871094,0.4407485723495483,0.050000000745058,0.0498797073960304,293.2124938964844,297.1499938964844,293.1499938964844,0.2969061434268951,-4241.29443359375,304.1568908691406,0.9103938937187196,0.3828470408916473,0.269146054983139,293.2360534667969,297.1499938964844,293.1499938964844,0.3562124669551849,-6631.28857421875,304.1488342285156,0.9613909125328064,0.442892462015152,0.4210693836212158,293.2767028808594,297.1499938964844,293.1499938964844,0.0098751904442906,-3070.445556640625,301.8637084960937,0.4407485723495483,0.050000000745058,0.2366078495979309,291.1209716796875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3730163574219,291.1219177246094,1.0,0.3019822537899017,0.8501205444335938,0.8501205444335938,1.0,1.0,-1.2833704948425293,0.5526252388954163,0.7307453155517578,0.2490254789590835,0.0,0.0,0.6028870940208435,73.88323211669922,85.0,14.988921165466309,-13843.2548828125,281.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.021484375,18000.0,0.0,0.0,0.3013212382793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364296078681946,0.6364361643791199,-6.515388577099657e-06,0.0,0.0003058027359656,0.0,0.0,46.95079803466797,0.0,0.0,0.0,0.4189856946468353,4.0,0.0,1.0
384480,293.1903686523437,297.1499938964844,293.1499938964844,0.0539867021143436,-1459.4696044921875,304.1524963378906,0.5851481556892395,0.100162461400032,0.0926470458507537,293.5068054199219,297.1499938964844,293.1499938964844,0.0117464018985629,-709.3816528320312,302.9119567871094,0.4407485723495483,0.050000000745058,0.0498797073960304,293.2124938964844,297.1499938964844,293.1499938964844,0.2969061434268951,-4241.29443359375,304.1568908691406,0.9103938937187196,0.3828470408916473,0.269146054983139,293.2360534667969,297.1499938964844,293.1499938964844,0.3562124669551849,-6631.28857421875,304.1488342285156,0.9613909125328064,0.442892462015152,0.4210693836212158,293.2767028808594,297.1499938964844,293.1499938964844,0.0098751904442906,-3070.445556640625,301.8637084960937,0.4407485723495483,0.050000000745058,0.2366078495979309,291.1209716796875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3730163574219,291.1219177246094,1.0,0.3019822537899017,0.8501205444335938,0.8501205444335938,1.0,1.0,-1.2833704948425293,0.5526252388954163,0.7307453155517578,0.2490254789590835,0.0,0.0,0.6028870940208435,73.88323211669922,85.0,14.988921165466309,-13843.2548828125,281.27783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.021484375,18000.0,0.0,0.0,0.3013212382793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364296078681946,0.6364361643791199,-6.515388577099657e-06,0.0,0.0003058027359656,0.0,0.0,46.95079803466797,0.0,0.0,0.0,0.4189856946468353,4.0,0.0,1.0
