time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1899719238281,297.1499938964844,293.1499938964844,0.0532854311168193,-1447.55322265625,304.15283203125,0.5768190622329712,0.0992218479514122,0.0919562801718711,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506939426064,-700.7220458984375,302.7450866699219,0.4347718954086303,0.050000000745058,0.0500242970883846,293.2128601074219,297.1499938964844,293.1499938964844,0.2952071726322174,-4221.876953125,304.1574401855469,0.8999714255332947,0.3811918199062347,0.2681016325950622,293.237060546875,297.1499938964844,293.1499938964844,0.3538336157798767,-6594.41943359375,304.15313720703125,0.9498376250267028,0.4405083954334259,0.4189017713069916,293.27880859375,297.1499938964844,293.1499938964844,0.0098290657624602,-3062.759765625,301.8155822753906,0.4347718954086303,0.050000000745058,0.2372937351465225,291.13067626953125,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3803100585937,291.131591796875,1.0,0.3056369423866272,0.849533200263977,0.849533200263977,1.0,1.0,-1.2796825170516968,0.5508227944374084,0.7288597226142883,0.2482979297637939,0.0,0.0,0.6048025488853455,77.4937744140625,88.0,14.12232780456543,-13761.1982421875,287.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.482421875,18000.0,0.0,0.0,0.3023318350315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414190530776978,0.641425609588623,-6.559184839716181e-06,0.0,0.0003068283549509,0.0,0.0,47.72208023071289,0.0,0.0,0.0,0.4209563434123993,4.0,0.0,1.0
384600,293.1899719238281,297.1499938964844,293.1499938964844,0.0532854311168193,-1447.55322265625,304.15283203125,0.5768190622329712,0.0992218479514122,0.0919562801718711,293.5225524902344,297.1499938964844,293.1499938964844,0.0114506939426064,-700.7220458984375,302.7450866699219,0.4347718954086303,0.050000000745058,0.0500242970883846,293.2128601074219,297.1499938964844,293.1499938964844,0.2952071726322174,-4221.876953125,304.1574401855469,0.8999714255332947,0.3811918199062347,0.2681016325950622,293.237060546875,297.1499938964844,293.1499938964844,0.3538336157798767,-6594.41943359375,304.15313720703125,0.9498376250267028,0.4405083954334259,0.4189017713069916,293.27880859375,297.1499938964844,293.1499938964844,0.0098290657624602,-3062.759765625,301.8155822753906,0.4347718954086303,0.050000000745058,0.2372937351465225,291.13067626953125,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3803100585937,291.131591796875,1.0,0.3056369423866272,0.849533200263977,0.849533200263977,1.0,1.0,-1.2796825170516968,0.5508227944374084,0.7288597226142883,0.2482979297637939,0.0,0.0,0.6048025488853455,77.4937744140625,88.0,14.12232780456543,-13761.1982421875,287.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.482421875,18000.0,0.0,0.0,0.3023318350315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414190530776978,0.641425609588623,-6.559184839716181e-06,0.0,0.0003068283549509,0.0,0.0,47.72208023071289,0.0,0.0,0.0,0.4209563434123993,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525380186736583,-1434.9002685546875,304.15313720703125,0.5689365863800049,0.098249539732933,0.0912184715270996,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525598913431,-691.5975341796875,302.5731506347656,0.4296475052833557,0.050000000745058,0.0501624755561351,293.213134765625,297.1499938964844,293.1499938964844,0.2935035824775696,-4202.4267578125,304.15777587890625,0.8908066153526306,0.3795449435710907,0.2670583426952362,293.23712158203125,297.1499938964844,293.1499938964844,0.351560890674591,-6559.763671875,304.1558532714844,0.9389370679855348,0.438289076089859,0.4169250428676605,293.28082275390625,297.1499938964844,293.1499938964844,0.0097804144024848,-3054.457763671875,301.7670593261719,0.4296475052833557,0.050000000745058,0.2379491776227951,291.1404113769531,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3871459960937,291.1413879394531,1.0,0.3090754449367523,0.8490637540817261,0.8490637540817261,1.0,1.0,-1.2761244773864746,0.5490851998329163,0.7270392179489136,0.2476211041212082,0.0,0.0,0.6054324507713318,80.94425964355469,91.0,14.020512580871582,-13683.3515625,293.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,308.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4453125,18000.0,0.0,0.0,0.3034708797931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64383864402771,0.6438452005386353,-6.583487902389607e-06,0.0,0.0003079843590967,0.0,0.0,48.11666870117188,0.0,0.0,0.0,0.4219417870044708,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525380186736583,-1434.9002685546875,304.15313720703125,0.5689365863800049,0.098249539732933,0.0912184715270996,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525598913431,-691.5975341796875,302.5731506347656,0.4296475052833557,0.050000000745058,0.0501624755561351,293.213134765625,297.1499938964844,293.1499938964844,0.2935035824775696,-4202.4267578125,304.15777587890625,0.8908066153526306,0.3795449435710907,0.2670583426952362,293.23712158203125,297.1499938964844,293.1499938964844,0.351560890674591,-6559.763671875,304.1558532714844,0.9389370679855348,0.438289076089859,0.4169250428676605,293.28082275390625,297.1499938964844,293.1499938964844,0.0097804144024848,-3054.457763671875,301.7670593261719,0.4296475052833557,0.050000000745058,0.2379491776227951,291.1404113769531,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3871459960937,291.1413879394531,1.0,0.3090754449367523,0.8490637540817261,0.8490637540817261,1.0,1.0,-1.2761244773864746,0.5490851998329163,0.7270392179489136,0.2476211041212082,0.0,0.0,0.6054324507713318,80.94425964355469,91.0,14.020512580871582,-13683.3515625,293.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,308.0648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4453125,18000.0,0.0,0.0,0.3034708797931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64383864402771,0.6438452005386353,-6.583487902389607e-06,0.0,0.0003079843590967,0.0,0.0,48.11666870117188,0.0,0.0,0.0,0.4219417870044708,4.0,0.0,1.0
384780,293.1896057128906,297.1499938964844,293.1499938964844,0.0517733171582222,-1421.9920654296875,304.1533508300781,0.5614802241325378,0.0972733050584793,0.0904682353138923,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533576130867,-682.0206909179688,302.3963623046875,0.4251685738563537,0.050000000745058,0.050296165049076,293.2133178710937,297.1499938964844,293.1499938964844,0.2917846739292145,-4182.79638671875,304.1580505371094,0.8823877573013306,0.3779051303863525,0.2660168409347534,293.2367858886719,297.1499938964844,293.1499938964844,0.3493034243583679,-6525.68896484375,304.1576232910156,0.9286656379699708,0.4361481964588165,0.4150324761867523,293.28277587890625,297.1499938964844,293.1499938964844,0.0097294123843312,-3045.52099609375,301.7182312011719,0.4251685738563537,0.050000000745058,0.238583356142044,291.1507873535156,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3937072753906,291.1517944335937,1.0,0.3123487532138824,0.8485943675041199,0.8485943675041199,1.0,1.0,-1.2726236581802368,0.5473707914352417,0.7252528667449951,0.2469701021909713,0.0,0.0,0.604629397392273,84.28245544433594,94.0,14.51173210144043,-13607.8408203125,299.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,308.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.3045406639575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643426775932312,0.6434333920478821,-6.5862391238624696e-06,0.0,0.000309070048388,0.0,0.0,48.089542388916016,0.0,0.0,0.0,0.4218369126319885,4.0,0.0,1.0
384840,293.1896057128906,297.1499938964844,293.1499938964844,0.0517733171582222,-1421.9920654296875,304.1533508300781,0.5614802241325378,0.0972733050584793,0.0904682353138923,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533576130867,-682.0206909179688,302.3963623046875,0.4251685738563537,0.050000000745058,0.050296165049076,293.2133178710937,297.1499938964844,293.1499938964844,0.2917846739292145,-4182.79638671875,304.1580505371094,0.8823877573013306,0.3779051303863525,0.2660168409347534,293.2367858886719,297.1499938964844,293.1499938964844,0.3493034243583679,-6525.68896484375,304.1576232910156,0.9286656379699708,0.4361481964588165,0.4150324761867523,293.28277587890625,297.1499938964844,293.1499938964844,0.0097294123843312,-3045.52099609375,301.7182312011719,0.4251685738563537,0.050000000745058,0.238583356142044,291.1507873535156,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3937072753906,291.1517944335937,1.0,0.3123487532138824,0.8485943675041199,0.8485943675041199,1.0,1.0,-1.2726236581802368,0.5473707914352417,0.7252528667449951,0.2469701021909713,0.0,0.0,0.604629397392273,84.28245544433594,94.0,14.51173210144043,-13607.8408203125,299.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,308.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.3045406639575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643426775932312,0.6434333920478821,-6.5862391238624696e-06,0.0,0.000309070048388,0.0,0.0,48.089542388916016,0.0,0.0,0.0,0.4218369126319885,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513895601034164,-1415.528564453125,304.1534423828125,0.5579012632369995,0.0967871248722076,0.0900930017232894,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039278373122,-677.0801391601562,302.30621337890625,0.4231245219707489,0.050000000745058,0.0503617636859416,293.2134094238281,297.1499938964844,293.1499938964844,0.2909234166145324,-4172.9580078125,304.1581420898437,0.8784159421920776,0.3770875334739685,0.2654968202114105,293.2365417480469,297.1499938964844,293.1499938964844,0.3481774926185608,-6508.78076171875,304.1582946777344,0.9237816333770752,0.4350960850715637,0.4141044318675995,293.2837219238281,297.1499938964844,293.1499938964844,0.0097032524645328,-3040.872314453125,301.6936950683594,0.4231245219707489,0.050000000745058,0.2388945370912552,291.1560974121094,291.1499938964844,263.5663452148437,262.4571533203125,280.5717468261719,293.3969116210937,291.1571044921875,1.0,0.3139361143112182,0.8483596444129944,0.8483596444129944,1.0,1.0,-1.2708873748779297,0.5465187430381775,0.7243686318397522,0.2466524839401245,0.0,0.0,0.603685200214386,85.92040252685547,94.0,14.651527404785156,-13570.244140625,302.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346374511719,307.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.447265625,18000.0,0.0,0.0,0.3049952387809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421106457710266,0.6421172618865967,-6.579040928045288e-06,0.0,0.0003095314023084,0.0,0.0,47.909812927246094,0.0,0.0,0.0,0.4213570654392242,4.0,0.0,1.0
384960,293.189453125,297.1499938964844,293.1499938964844,0.0510065965354442,-1409.0887451171875,304.15350341796875,0.5544164776802063,0.0963029116392135,0.0897187665104866,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548966675996,-672.0487670898438,302.21490478515625,0.4211916923522949,0.050000000745058,0.0504267066717147,293.2134704589844,297.1499938964844,293.1499938964844,0.290064126253128,-4163.142578125,304.1582336425781,0.8745855689048767,0.3762713670730591,0.2649773061275482,293.2362670898437,297.1499938964844,293.1499938964844,0.3470561802387237,-6491.98486328125,304.1588134765625,0.9190813302993774,0.4340534806251526,0.4131853580474853,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767786890268,-3036.140380859375,301.6690368652344,0.4211916923522949,0.050000000745058,0.2392025887966156,291.1613464355469,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.40008544921875,291.162353515625,1.0,0.315496027469635,0.8481278419494629,0.8481278419494629,1.0,1.0,-1.2691590785980225,0.545669674873352,0.7234894037246704,0.2463400065898895,0.0,0.0,0.6023949980735779,87.54190826416016,97.0,14.618755340576172,-13532.490234375,305.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215148925781,307.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.861328125,18000.0,0.0,0.0,0.3053723573684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400712132453918,0.6400778293609619,-6.566195224877447e-06,0.0,0.0003099141176789,0.0,0.0,47.62231063842773,0.0,0.0,0.0,0.4205989241600036,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502464659512043,-1396.33984375,304.1535949707031,0.5477173924446106,0.0953412652015686,0.0889745354652404,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586187422275,-661.7384033203125,302.0288391113281,0.4176150858402252,0.050000000745058,0.050554946064949,293.21356201171875,297.1499938964844,293.1499938964844,0.2883618772029876,-4143.7001953125,304.1583251953125,0.8673123717308044,0.3746434152126312,0.2639400660991668,293.23565673828125,297.1499938964844,293.1499938964844,0.3448393642902374,-6458.88037109375,304.1595764160156,0.910298764705658,0.4319927394390106,0.4113698899745941,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232369542121,-3026.532470703125,301.6192932128906,0.4176150858402252,0.050000000745058,0.239810898900032,291.17138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.40625,291.1723022460937,1.0,0.3185460269451141,0.8476641774177551,0.8476641774177551,1.0,1.0,-1.2657257318496704,0.5439795851707458,0.7217461466789246,0.2457297593355178,0.0,0.0,0.5988568067550659,90.7439422607422,100.0,13.900635719299316,-13455.9248046875,310.49200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265808105469,307.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.3058367967605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339530944824219,0.6339596509933472,-6.524528544105124e-06,0.0,0.000310385483317,0.0,0.0,46.7481689453125,0.0,0.0,0.0,0.4183011054992676,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502464659512043,-1396.33984375,304.1535949707031,0.5477173924446106,0.0953412652015686,0.0889745354652404,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586187422275,-661.7384033203125,302.0288391113281,0.4176150858402252,0.050000000745058,0.050554946064949,293.21356201171875,297.1499938964844,293.1499938964844,0.2883618772029876,-4143.7001953125,304.1583251953125,0.8673123717308044,0.3746434152126312,0.2639400660991668,293.23565673828125,297.1499938964844,293.1499938964844,0.3448393642902374,-6458.88037109375,304.1595764160156,0.910298764705658,0.4319927394390106,0.4113698899745941,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232369542121,-3026.532470703125,301.6192932128906,0.4176150858402252,0.050000000745058,0.239810898900032,291.17138671875,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.40625,291.1723022460937,1.0,0.3185460269451141,0.8476641774177551,0.8476641774177551,1.0,1.0,-1.2657257318496704,0.5439795851707458,0.7217461466789246,0.2457297593355178,0.0,0.0,0.5988568067550659,90.7439422607422,100.0,13.900635719299316,-13455.9248046875,310.49200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265808105469,307.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.916015625,18000.0,0.0,0.0,0.3058367967605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339530944824219,0.6339596509933472,-6.524528544105124e-06,0.0,0.000310385483317,0.0,0.0,46.7481689453125,0.0,0.0,0.0,0.4183011054992676,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494983829557895,-1383.841064453125,304.1536560058594,0.541361927986145,0.0943891480565071,0.0882370769977569,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655203521251,-651.1343994140625,301.8381042480469,0.4143610000610351,0.050000000745058,0.0506814531981945,293.213623046875,297.1499938964844,293.1499938964844,0.2866964042186737,-4124.6884765625,304.1583251953125,0.8605026602745056,0.3730212748050689,0.2629055678844452,293.2349853515625,297.1499938964844,293.1499938964844,0.3426758050918579,-6426.67578125,304.15997314453125,0.9024656414985656,0.4299609065055847,0.409580796957016,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693981274962,-3016.889404296875,301.56884765625,0.4143610000610351,0.050000000745058,0.2404109984636306,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122619628906,291.18096923828125,1.0,0.3215189576148987,0.8472005128860474,0.8472005128860474,1.0,1.0,-1.2623233795166016,0.5423000454902649,0.7200233340263367,0.245139330625534,0.0,0.0,0.5942173004150391,93.90298461914062,103.0,12.29395866394043,-13377.3603515625,315.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,307.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.91015625,18000.0,0.0,0.0,0.3058436214923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254459023475647,0.6254523992538452,-6.464216312451754e-06,0.0,0.0003103924100287,0.0,0.0,45.53548049926758,0.0,0.0,0.0,0.4150964915752411,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494983829557895,-1383.841064453125,304.1536560058594,0.541361927986145,0.0943891480565071,0.0882370769977569,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655203521251,-651.1343994140625,301.8381042480469,0.4143610000610351,0.050000000745058,0.0506814531981945,293.213623046875,297.1499938964844,293.1499938964844,0.2866964042186737,-4124.6884765625,304.1583251953125,0.8605026602745056,0.3730212748050689,0.2629055678844452,293.2349853515625,297.1499938964844,293.1499938964844,0.3426758050918579,-6426.67578125,304.15997314453125,0.9024656414985656,0.4299609065055847,0.409580796957016,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693981274962,-3016.889404296875,301.56884765625,0.4143610000610351,0.050000000745058,0.2404109984636306,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122619628906,291.18096923828125,1.0,0.3215189576148987,0.8472005128860474,0.8472005128860474,1.0,1.0,-1.2623233795166016,0.5423000454902649,0.7200233340263367,0.245139330625534,0.0,0.0,0.5942173004150391,93.90298461914062,103.0,12.29395866394043,-13377.3603515625,315.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,307.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.91015625,18000.0,0.0,0.0,0.3058436214923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254459023475647,0.6254523992538452,-6.464216312451754e-06,0.0,0.0003103924100287,0.0,0.0,45.53548049926758,0.0,0.0,0.0,0.4150964915752411,4.0,0.0,1.0
385260,293.1888122558594,297.1499938964844,293.1499938964844,0.0487662330269813,-1371.6590576171875,304.1536560058594,0.5353334546089172,0.0934472829103469,0.0875073298811912,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763428300619,-640.2722778320312,301.6426696777344,0.4113657772541046,0.050000000745058,0.0508066788315773,293.2136535644531,297.1499938964844,293.1499938964844,0.2850819826126098,-4106.27392578125,304.1582336425781,0.8541011810302734,0.3714051842689514,0.2618741989135742,293.2342529296875,297.1499938964844,293.1499938964844,0.3405837416648865,-6395.61279296875,304.1601257324219,0.8953030705451965,0.4279549717903137,0.4078152775764465,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157418400049,-3007.35986328125,301.51763916015625,0.4113657772541046,0.050000000745058,0.2410050183534622,291.18731689453125,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4180908203125,291.1878967285156,1.0,0.324429988861084,0.8467474579811096,0.8467474579811096,1.0,1.0,-1.25895357131958,0.5406246781349182,0.7183288931846619,0.2445928156375885,0.0,0.0,0.5887477397918701,97.03105926513672,106.0,9.971625328063965,-13296.583984375,321.0767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13739013671875,307.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.466796875,18000.0,0.0,0.0,0.3053431808948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151013374328613,0.6151077151298523,-6.3898064581735525e-06,0.0,0.0003098845190834,0.0,0.0,44.08071517944336,0.0,0.0,0.0,0.4112080633640289,4.0,0.0,1.0
385320,293.1888122558594,297.1499938964844,293.1499938964844,0.0487662330269813,-1371.6590576171875,304.1536560058594,0.5353334546089172,0.0934472829103469,0.0875073298811912,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763428300619,-640.2722778320312,301.6426696777344,0.4113657772541046,0.050000000745058,0.0508066788315773,293.2136535644531,297.1499938964844,293.1499938964844,0.2850819826126098,-4106.27392578125,304.1582336425781,0.8541011810302734,0.3714051842689514,0.2618741989135742,293.2342529296875,297.1499938964844,293.1499938964844,0.3405837416648865,-6395.61279296875,304.1601257324219,0.8953030705451965,0.4279549717903137,0.4078152775764465,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157418400049,-3007.35986328125,301.51763916015625,0.4113657772541046,0.050000000745058,0.2410050183534622,291.18731689453125,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4180908203125,291.1878967285156,1.0,0.324429988861084,0.8467474579811096,0.8467474579811096,1.0,1.0,-1.25895357131958,0.5406246781349182,0.7183288931846619,0.2445928156375885,0.0,0.0,0.5887477397918701,97.03105926513672,106.0,9.971625328063965,-13296.583984375,321.0767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13739013671875,307.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.466796875,18000.0,0.0,0.0,0.3053431808948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151013374328613,0.6151077151298523,-6.3898064581735525e-06,0.0,0.0003098845190834,0.0,0.0,44.08071517944336,0.0,0.0,0.0,0.4112080633640289,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480801239609718,-1360.2939453125,304.153564453125,0.5296952128410339,0.0925783887505531,0.0868159383535385,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911550939083,-629.158935546875,301.4424133300781,0.4085781872272491,0.050000000745058,0.050930880010128,293.21392822265625,297.1499938964844,293.1499938964844,0.2834996879100799,-4088.2294921875,304.1581420898437,0.8480409383773804,0.3697358965873718,0.2608247101306915,293.2334899902344,297.1499938964844,293.1499938964844,0.3385743200778961,-6365.8369140625,304.1600952148437,0.8884716629981995,0.4259737133979797,0.4060721099376678,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624804332852,-2998.018798828125,301.465576171875,0.4085781872272491,0.050000000745058,0.2415941655635833,291.1923828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4237060546875,291.1927795410156,1.0,0.3272896409034729,0.8462943434715271,0.8462943434715271,1.0,1.0,-1.2556278705596924,0.5389482975006104,0.716679573059082,0.2441212385892868,0.0,0.0,0.5827277898788452,100.13556671142578,94.0,7.232835292816162,-13213.7763671875,326.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,307.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.015625,18000.0,0.0,0.0,0.3043158948421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035166382789612,0.6035229563713074,-6.306238446995849e-06,0.0,0.0003088419616688,0.0,0.0,42.483829498291016,0.0,0.0,0.0,0.4068746566772461,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480801239609718,-1360.2939453125,304.153564453125,0.5296952128410339,0.0925783887505531,0.0868159383535385,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911550939083,-629.158935546875,301.4424133300781,0.4085781872272491,0.050000000745058,0.050930880010128,293.21392822265625,297.1499938964844,293.1499938964844,0.2834996879100799,-4088.2294921875,304.1581420898437,0.8480409383773804,0.3697358965873718,0.2608247101306915,293.2334899902344,297.1499938964844,293.1499938964844,0.3385743200778961,-6365.8369140625,304.1600952148437,0.8884716629981995,0.4259737133979797,0.4060721099376678,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624804332852,-2998.018798828125,301.465576171875,0.4085781872272491,0.050000000745058,0.2415941655635833,291.1923828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.4237060546875,291.1927795410156,1.0,0.3272896409034729,0.8462943434715271,0.8462943434715271,1.0,1.0,-1.2556278705596924,0.5389482975006104,0.716679573059082,0.2441212385892868,0.0,0.0,0.5827277898788452,100.13556671142578,94.0,7.232835292816162,-13213.7763671875,326.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,307.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.015625,18000.0,0.0,0.0,0.3043158948421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035166382789612,0.6035229563713074,-6.306238446995849e-06,0.0,0.0003088419616688,0.0,0.0,42.483829498291016,0.0,0.0,0.0,0.4068746566772461,4.0,0.0,1.0
385500,293.1876525878906,297.1499938964844,293.1499938964844,0.0477315932512283,-1354.5323486328125,304.153564453125,0.5289666056632996,0.0922129154205322,0.0864614248275756,293.6365966796875,297.1499938964844,293.1499938964844,0.0092337252572178,-622.6970825195312,301.3406677246094,0.4086838066577911,0.050000000745058,0.0509260557591915,293.2142944335937,297.1499938964844,293.1499938964844,0.2826184928417206,-4078.126953125,304.15826416015625,0.8475948572158813,0.3688555657863617,0.2602172195911407,293.23309326171875,297.1499938964844,293.1499938964844,0.3375321328639984,-6350.34912109375,304.16015625,0.887985348701477,0.4249981939792633,0.4051439464092254,293.29254150390625,297.1499938964844,293.1499938964844,0.0094190752133727,-2989.512939453125,301.4393615722656,0.4086838066577911,0.050000000745058,0.2415712922811508,291.1943664550781,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.42645263671875,291.1947937011719,1.0,0.3265844285488128,0.8460677862167358,0.8460677862167358,1.0,1.0,-1.253326654434204,0.5378012657165527,0.7155253291130066,0.2437826693058014,0.0,0.0,0.5795716643333435,99.98513793945312,94.0,6.708254337310791,-13167.90625,324.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,308.0113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.900390625,18000.0,0.0,0.0,0.3036122918128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597450852394104,0.5974571108818054,-6.262654096644837e-06,0.0,0.0003081278700847,0.0,0.0,41.662689208984375,0.0,0.0,0.0,0.4046159386634826,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473760440945625,-1348.65185546875,304.153564453125,0.5296252965927124,0.0918889418244361,0.0861041918396949,293.6437072753906,297.1499938964844,293.1499938964844,0.0090668126940727,-615.598876953125,301.2382202148437,0.4097925424575805,0.050000000745058,0.0508759170770645,293.2146301269531,297.1499938964844,293.1499938964844,0.2816666960716247,-4067.177978515625,304.1584777832031,0.8488792777061462,0.3679760694503784,0.2595685422420501,293.2325744628906,297.1499938964844,293.1499938964844,0.3364408016204834,-6334.08154296875,304.1603088378906,0.8894627094268799,0.4240434169769287,0.4041867852210998,293.2932434082031,297.1499938964844,293.1499938964844,0.009364097379148,-2978.220947265625,301.41339111328125,0.4097925424575805,0.050000000745058,0.2413334399461746,291.1970520019531,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.42901611328125,291.1976318359375,1.0,0.3248613178730011,0.845848023891449,0.845848023891449,1.0,1.0,-1.2506248950958252,0.5364618897438049,0.714163064956665,0.2433780431747436,0.0,0.0,0.576168417930603,98.68209838867188,82.0,7.340446949005127,-13118.3115234375,320.9814147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.236328125,18000.0,0.0,0.0,0.3027760088443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911116600036621,0.5911178588867188,-6.21788149146596e-06,0.0,0.0003072791441809,0.0,0.0,40.818946838378906,0.0,0.0,0.0,0.402265727519989,4.0,0.0,1.0
385620,293.1849670410156,297.1499938964844,293.1499938964844,0.0466758497059345,-1337.0887451171875,304.1535339355469,0.5339628458023071,0.0913404822349548,0.0854018703103065,293.6575012207031,297.1499938964844,293.1499938964844,0.0087201092392206,-600.2349243164062,301.0309143066406,0.414236843585968,0.050000000745058,0.0506865791976451,293.215087890625,297.1499938964844,293.1499938964844,0.2796957194805145,-4044.48974609375,304.158935546875,0.8552262187004089,0.3662473261356354,0.2582197189331054,293.2313537597656,297.1499938964844,293.1499938964844,0.3342291414737701,-6301.091796875,304.1605529785156,0.8966380953788757,0.422197163105011,0.402242362499237,293.29443359375,297.1499938964844,293.1499938964844,0.0092336554080247,-2950.62109375,301.3619689941406,0.414236843585968,0.050000000745058,0.240435317158699,291.2025756835937,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.43389892578125,291.2030334472656,1.0,0.3190244436264038,0.84540855884552,0.84540855884552,1.0,1.0,-1.244524002075195,0.5334315896034241,0.7110924124717712,0.2425013035535812,0.0,0.0,0.5687738656997681,93.81346130371094,70.0,7.093393325805664,-13007.3408203125,308.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,308.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.03125,18000.0,0.0,0.0,0.3007034063339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772965550422668,0.5773026347160339,-6.122302238509292e-06,0.0,0.0003051757521461,0.0,0.0,39.02627182006836,0.0,0.0,0.0,0.3972015678882599,4.0,0.0,1.0
385680,293.1849670410156,297.1499938964844,293.1499938964844,0.0466758497059345,-1337.0887451171875,304.1535339355469,0.5339628458023071,0.0913404822349548,0.0854018703103065,293.6575012207031,297.1499938964844,293.1499938964844,0.0087201092392206,-600.2349243164062,301.0309143066406,0.414236843585968,0.050000000745058,0.0506865791976451,293.215087890625,297.1499938964844,293.1499938964844,0.2796957194805145,-4044.48974609375,304.158935546875,0.8552262187004089,0.3662473261356354,0.2582197189331054,293.2313537597656,297.1499938964844,293.1499938964844,0.3342291414737701,-6301.091796875,304.1605529785156,0.8966380953788757,0.422197163105011,0.402242362499237,293.29443359375,297.1499938964844,293.1499938964844,0.0092336554080247,-2950.62109375,301.3619689941406,0.414236843585968,0.050000000745058,0.240435317158699,291.2025756835937,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.43389892578125,291.2030334472656,1.0,0.3190244436264038,0.84540855884552,0.84540855884552,1.0,1.0,-1.244524002075195,0.5334315896034241,0.7110924124717712,0.2425013035535812,0.0,0.0,0.5687738656997681,93.81346130371094,70.0,7.093393325805664,-13007.3408203125,308.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,308.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.03125,18000.0,0.0,0.0,0.3007034063339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772965550422668,0.5773026347160339,-6.122302238509292e-06,0.0,0.0003051757521461,0.0,0.0,39.02627182006836,0.0,0.0,0.0,0.3972015678882599,4.0,0.0,1.0
385740,293.1827392578125,297.1499938964844,293.1499938964844,0.0460103340446949,-1326.13916015625,304.1534729003906,0.5419082045555115,0.0909063816070556,0.0847269892692565,293.6707458496094,297.1499938964844,293.1499938964844,0.0083680339157581,-583.8826904296875,300.8201599121094,0.4215945899486542,0.050000000745058,0.0504131168127059,293.2152099609375,297.1499938964844,293.1499938964844,0.2777311205863952,-4021.9033203125,304.15924072265625,0.8661452531814575,0.3645736873149872,0.256844699382782,293.2299194335937,297.1499938964844,293.1499938964844,0.3320613205432892,-6268.79443359375,304.16064453125,0.9089293479919434,0.420431524515152,0.4002910256385803,293.2951965332031,297.1499938964844,293.1499938964844,0.0090869078412652,-2918.880859375,301.3109130859375,0.4215945899486542,0.050000000745058,0.239138126373291,291.20635986328125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385986328125,291.2066345214844,1.0,0.3107786476612091,0.8449690341949463,0.8449690341949463,1.0,1.0,-1.237836241722107,0.530085027217865,0.7077512145042419,0.2416303306818008,0.0,0.0,0.5609868764877319,86.81006622314453,58.0,5.237584114074707,-12885.9365234375,290.4568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.806640625,18000.0,0.0,0.0,0.298103392124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626667141914368,0.5626727342605591,-6.022130037308671e-06,0.0,0.0003025370533578,0.0,0.0,37.18547439575195,0.0,0.0,0.0,0.3918919563293457,4.0,0.0,1.0
385800,293.1827392578125,297.1499938964844,293.1499938964844,0.0460103340446949,-1326.13916015625,304.1534729003906,0.5419082045555115,0.0909063816070556,0.0847269892692565,293.6707458496094,297.1499938964844,293.1499938964844,0.0083680339157581,-583.8826904296875,300.8201599121094,0.4215945899486542,0.050000000745058,0.0504131168127059,293.2152099609375,297.1499938964844,293.1499938964844,0.2777311205863952,-4021.9033203125,304.15924072265625,0.8661452531814575,0.3645736873149872,0.256844699382782,293.2299194335937,297.1499938964844,293.1499938964844,0.3320613205432892,-6268.79443359375,304.16064453125,0.9089293479919434,0.420431524515152,0.4002910256385803,293.2951965332031,297.1499938964844,293.1499938964844,0.0090869078412652,-2918.880859375,301.3109130859375,0.4215945899486542,0.050000000745058,0.239138126373291,291.20635986328125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.4385986328125,291.2066345214844,1.0,0.3107786476612091,0.8449690341949463,0.8449690341949463,1.0,1.0,-1.237836241722107,0.530085027217865,0.7077512145042419,0.2416303306818008,0.0,0.0,0.5609868764877319,86.81006622314453,58.0,5.237584114074707,-12885.9365234375,290.4568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.806640625,18000.0,0.0,0.0,0.298103392124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626667141914368,0.5626727342605591,-6.022130037308671e-06,0.0,0.0003025370533578,0.0,0.0,37.18547439575195,0.0,0.0,0.0,0.3918919563293457,4.0,0.0,1.0
385860,293.1802978515625,297.1499938964844,293.1499938964844,0.0453940220177173,-1316.0382080078125,304.1533508300781,0.5533933639526367,0.0905725806951522,0.0840941742062568,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190561711788,-566.9613037109375,300.6058654785156,0.4324283599853515,0.050000000745058,0.0500859804451465,293.21502685546875,297.1499938964844,293.1499938964844,0.2758111655712127,-3999.859375,304.15936279296875,0.8816685080528259,0.362957626581192,0.2554700374603271,293.228271484375,297.1499938964844,293.1499938964844,0.3299644291400909,-6237.5927734375,304.1605834960937,0.9275990128517152,0.4187376201152801,0.398355633020401,293.29559326171875,297.1499938964844,293.1499938964844,0.0089321853592991,-2884.85107421875,301.2601623535156,0.4324283599853515,0.050000000745058,0.2375863343477249,291.20831298828125,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432678222656,291.2083740234375,1.0,0.3007751405239105,0.8445830941200256,0.8445830941200256,1.0,1.0,-1.2308484315872192,0.5265524387359619,0.7042959332466125,0.2408510148525238,0.0,0.0,0.5530658960342407,78.4476089477539,46.0,2.7690162658691406,-12757.904296875,270.0978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815490722656,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.380859375,18000.0,0.0,0.0,0.2950180172920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478371977806091,0.5478430986404419,-5.922156105953036e-06,0.0,0.0002994058013428,0.0,0.0,35.381221771240234,0.0,0.0,0.0,0.3865674138069153,4.0,0.0,1.0
385920,293.1802978515625,297.1499938964844,293.1499938964844,0.0453940220177173,-1316.0382080078125,304.1533508300781,0.5533933639526367,0.0905725806951522,0.0840941742062568,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190561711788,-566.9613037109375,300.6058654785156,0.4324283599853515,0.050000000745058,0.0500859804451465,293.21502685546875,297.1499938964844,293.1499938964844,0.2758111655712127,-3999.859375,304.15936279296875,0.8816685080528259,0.362957626581192,0.2554700374603271,293.228271484375,297.1499938964844,293.1499938964844,0.3299644291400909,-6237.5927734375,304.1605834960937,0.9275990128517152,0.4187376201152801,0.398355633020401,293.29559326171875,297.1499938964844,293.1499938964844,0.0089321853592991,-2884.85107421875,301.2601623535156,0.4324283599853515,0.050000000745058,0.2375863343477249,291.20831298828125,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432678222656,291.2083740234375,1.0,0.3007751405239105,0.8445830941200256,0.8445830941200256,1.0,1.0,-1.2308484315872192,0.5265524387359619,0.7042959332466125,0.2408510148525238,0.0,0.0,0.5530658960342407,78.4476089477539,46.0,2.7690162658691406,-12757.904296875,270.0978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6815490722656,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.380859375,18000.0,0.0,0.0,0.2950180172920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478371977806091,0.5478430986404419,-5.922156105953036e-06,0.0,0.0002994058013428,0.0,0.0,35.381221771240234,0.0,0.0,0.0,0.3865674138069153,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448356121778488,-1306.922607421875,304.1531677246094,0.5686272382736206,0.090327464044094,0.0835124105215072,293.6956787109375,297.1499938964844,293.1499938964844,0.0076781031675636,-549.748046875,300.3879699707031,0.4479040503501892,0.050000000745058,0.0497259981930255,293.214599609375,297.1499938964844,293.1499938964844,0.2739551961421966,-3978.574951171875,304.1593322753906,0.902272403240204,0.3613961935043335,0.2541097104549408,293.2265319824219,297.1499938964844,293.1499938964844,0.3279517889022827,-6207.67724609375,304.160400390625,0.9519109725952148,0.4171063005924225,0.3964482545852661,293.2956848144531,297.1499938964844,293.1499938964844,0.0087748374789953,-2849.748291015625,301.209716796875,0.4479040503501892,0.050000000745058,0.2358787357807159,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.447998046875,291.208251953125,1.0,0.2894165217876434,0.844197154045105,0.844197154045105,1.0,1.0,-1.2237462997436523,0.5229131579399109,0.7008332014083862,0.2402087152004242,0.0,0.0,0.5452663898468018,69.25624084472656,34.0,0.2472153455018997,-12626.078125,248.1895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.56640625,18000.0,0.0,0.0,0.2915156185626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333253741264343,0.5333312153816223,-5.826094820804428e-06,0.0,0.0002958512923214,0.0,0.0,33.67563247680664,0.0,0.0,0.0,0.3814166188240051,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448356121778488,-1306.922607421875,304.1531677246094,0.5686272382736206,0.090327464044094,0.0835124105215072,293.6956787109375,297.1499938964844,293.1499938964844,0.0076781031675636,-549.748046875,300.3879699707031,0.4479040503501892,0.050000000745058,0.0497259981930255,293.214599609375,297.1499938964844,293.1499938964844,0.2739551961421966,-3978.574951171875,304.1593322753906,0.902272403240204,0.3613961935043335,0.2541097104549408,293.2265319824219,297.1499938964844,293.1499938964844,0.3279517889022827,-6207.67724609375,304.160400390625,0.9519109725952148,0.4171063005924225,0.3964482545852661,293.2956848144531,297.1499938964844,293.1499938964844,0.0087748374789953,-2849.748291015625,301.209716796875,0.4479040503501892,0.050000000745058,0.2358787357807159,291.2083435058594,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.447998046875,291.208251953125,1.0,0.2894165217876434,0.844197154045105,0.844197154045105,1.0,1.0,-1.2237462997436523,0.5229131579399109,0.7008332014083862,0.2402087152004242,0.0,0.0,0.5452663898468018,69.25624084472656,34.0,0.2472153455018997,-12626.078125,248.1895904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79595947265625,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.56640625,18000.0,0.0,0.0,0.2915156185626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333253741264343,0.5333312153816223,-5.826094820804428e-06,0.0,0.0002958512923214,0.0,0.0,33.67563247680664,0.0,0.0,0.0,0.3814166188240051,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445788837969303,-1302.7440185546875,304.1530456542969,0.5777670741081238,0.0902351886034011,0.0832419767975807,293.70166015625,297.1499938964844,293.1499938964844,0.0075111789628863,-541.0716552734375,300.27764892578125,0.4578889608383178,0.050000000745058,0.049538068473339,293.2142944335937,297.1499938964844,293.1499938964844,0.2730523645877838,-3968.22705078125,304.1592712402344,0.9155119061470032,0.3606346547603607,0.2534373104572296,293.22564697265625,297.1499938964844,293.1499938964844,0.3269766271114349,-6193.189453125,304.1602783203125,0.9654706716537476,0.4163116812705993,0.3955071270465851,293.295654296875,297.1499938964844,293.1499938964844,0.00869613699615,-2832.01220703125,301.1846008300781,0.4578889608383178,0.050000000745058,0.234987273812294,291.207763671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853210449219,293.4504089355469,291.20758056640625,1.0,0.2833044528961181,0.844004213809967,0.844004213809967,1.0,1.0,-1.220189332962036,0.5210704803466797,0.6991189122200012,0.2399466037750244,0.0,0.0,0.5414723753929138,64.46109008789062,34.0,-0.8932754397392273,-12559.4150390625,236.9104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8494567871094,308.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.953125,18000.0,0.0,0.0,0.289633959531784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526315450668335,0.5263212323188782,-5.780400442745304e-06,0.0,0.0002939416735898,0.0,0.0,32.872989654541016,0.0,0.0,0.0,0.3789507746696472,4.0,0.0,1.0
386160,293.1750793457031,297.1499938964844,293.1499938964844,0.044337011873722,-1298.814453125,304.1529235839844,0.5879980325698853,0.0901615843176841,0.0829853489995002,293.70751953125,297.1499938964844,293.1499938964844,0.0073470687493681,-532.3784790039062,300.1664428710937,0.4691279828548431,0.050000000745058,0.0493465177714824,293.2139587402344,297.1499938964844,293.1499938964844,0.2721656858921051,-3958.06591796875,304.1592102050781,0.9315879344940186,0.3598850667476654,0.2527706921100616,293.2247619628906,297.1499938964844,293.1499938964844,0.3260209262371063,-6178.9921875,304.16015625,0.9794472455978394,0.4155298471450805,0.3945746719837188,293.2955322265625,297.1499938964844,293.1499938964844,0.0086177987977862,-2814.239501953125,301.1595153808594,0.4691279828548431,0.050000000745058,0.2340786308050155,291.20684814453125,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.452880859375,291.20660400390625,1.0,0.276931881904602,0.8438296914100647,0.8438296914100647,1.0,1.0,-1.216641545295715,0.5192201733589172,0.6974213123321533,0.2397264689207077,0.0,0.0,0.5377744436264038,59.57542419433594,25.0,-1.9288759231567385,-12492.533203125,225.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89959716796875,308.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18114.7578125,18000.0,0.0,0.0,0.287682294845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195192694664001,0.5195249915122986,-5.736573257308919e-06,0.0,0.0002919609542004,0.0,0.0,32.10797882080078,0.0,0.0,0.0,0.3765742480754852,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.043939109891653,-1292.3677978515625,304.1526184082031,0.6085246205329895,0.0900734215974807,0.0825629755854606,293.718994140625,297.1499938964844,293.1499938964844,0.0070364968851208,-515.5042724609375,299.94158935546875,0.4868336617946625,0.050000000745058,0.0490078851580619,293.21319580078125,297.1499938964844,293.1499938964844,0.2704662084579468,-3938.592529296875,304.1589660644531,0.9637712240219116,0.3584208488464355,0.2514931857585907,293.2216796875,297.1499938964844,293.1499938964844,0.3190436661243438,-6069.94140625,304.1696472167969,0.9990000128746032,0.4142442941665649,0.3872092366218567,293.2951965332031,297.1499938964844,293.1499938964844,0.008474787697196,-2781.60205078125,301.1097717285156,0.4868336617946625,0.050000000745058,0.2324723154306411,291.2046203613281,291.1499938964844,264.3472595214844,263.1461486816406,281.0586853027344,293.4559631347656,291.2050170898437,1.0,0.2644335031509399,0.8434805870056152,0.8434805870056152,1.0,1.0,-1.2034969329833984,0.5125786662101746,0.6909182071685791,0.2383846044540405,0.0,0.0,0.5306647419929504,50.85718536376953,28.0,1.5805613994598389,-12325.6787109375,203.0362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25,18000.0,0.0,0.0,0.2836107611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066919922828674,0.5066976547241211,-5.6552030400780495e-06,0.0,0.0002878288796637,0.0,0.0,30.69918632507324,0.0,0.0,0.0,0.3721255958080292,4.0,0.0,1.0
