time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.043939109891653,-1292.3677978515625,304.1526184082031,0.6085246205329895,0.0900734215974807,0.0825629755854606,293.718994140625,297.1499938964844,293.1499938964844,0.0070364968851208,-515.5042724609375,299.94158935546875,0.4868336617946625,0.050000000745058,0.0490078851580619,293.21319580078125,297.1499938964844,293.1499938964844,0.2704662084579468,-3938.592529296875,304.1589660644531,0.9637712240219116,0.3584208488464355,0.2514931857585907,293.2216796875,297.1499938964844,293.1499938964844,0.3190436661243438,-6069.94140625,304.1696472167969,0.9990000128746032,0.4142442941665649,0.3872092366218567,293.2951965332031,297.1499938964844,293.1499938964844,0.008474787697196,-2781.60205078125,301.1097717285156,0.4868336617946625,0.050000000745058,0.2324723154306411,291.2046203613281,291.1499938964844,264.3472595214844,263.1461486816406,281.0586853027344,293.4559631347656,291.2050170898437,1.0,0.2644335031509399,0.8434805870056152,0.8434805870056152,1.0,1.0,-1.2034969329833984,0.5125786662101746,0.6909182071685791,0.2383846044540405,0.0,0.0,0.5306647419929504,50.85718536376953,28.0,1.5805613994598389,-12325.6787109375,203.0362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,308.1743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.25,18000.0,0.0,0.0,0.2836107611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066919922828674,0.5066976547241211,-5.6552030400780495e-06,0.0,0.0002878288796637,0.0,0.0,30.69918632507324,0.0,0.0,0.0,0.3721255958080292,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435506552457809,-1285.607666015625,304.15240478515625,0.6197343468666077,0.0900199636816978,0.0823581591248512,293.7302551269531,297.1499938964844,293.1499938964844,0.0067521585151553,-498.9585266113281,299.7257385253906,0.496106207370758,0.050000000745058,0.04883948341012,293.2120361328125,297.1499938964844,293.1499938964844,0.2681366503238678,-3911.08642578125,304.15985107421875,0.9799203276634216,0.3570581972599029,0.2504053115844726,293.197021484375,297.1499938964844,293.1499938964844,0.2975051403045654,-5733.65869140625,304.1982421875,0.9990000128746032,0.4173890650272369,0.3659978806972503,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553856238722,-2751.167724609375,301.0696105957031,0.496106207370758,0.050000000745058,0.2316734790802002,291.2389221191406,291.1499938964844,264.40679931640625,263.19842529296875,281.114013671875,293.43017578125,291.24169921875,1.0,0.2555723786354065,0.8431314826011658,0.8431314826011658,1.0,1.0,-1.175260066986084,0.4987596273422241,0.6765004396438599,0.2343832701444625,0.0,0.0,0.5168137550354004,46.25869369506836,31.0,35.028297424316406,-12029.1630859375,184.6073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954895019531,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.224609375,18000.0,0.0,0.0,0.2789849936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875345230102539,0.4875400960445404,-5.556702035391936e-06,0.0,0.0002831343153957,0.0,0.0,28.765850067138672,0.0,0.0,0.0,0.3657588362693786,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435506552457809,-1285.607666015625,304.15240478515625,0.6197343468666077,0.0900199636816978,0.0823581591248512,293.7302551269531,297.1499938964844,293.1499938964844,0.0067521585151553,-498.9585266113281,299.7257385253906,0.496106207370758,0.050000000745058,0.04883948341012,293.2120361328125,297.1499938964844,293.1499938964844,0.2681366503238678,-3911.08642578125,304.15985107421875,0.9799203276634216,0.3570581972599029,0.2504053115844726,293.197021484375,297.1499938964844,293.1499938964844,0.2975051403045654,-5733.65869140625,304.1982421875,0.9990000128746032,0.4173890650272369,0.3659978806972503,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553856238722,-2751.167724609375,301.0696105957031,0.496106207370758,0.050000000745058,0.2316734790802002,291.2389221191406,291.1499938964844,264.40679931640625,263.19842529296875,281.114013671875,293.43017578125,291.24169921875,1.0,0.2555723786354065,0.8431314826011658,0.8431314826011658,1.0,1.0,-1.175260066986084,0.4987596273422241,0.6765004396438599,0.2343832701444625,0.0,0.0,0.5168137550354004,46.25869369506836,31.0,35.028297424316406,-12029.1630859375,184.6073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954895019531,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.224609375,18000.0,0.0,0.0,0.2789849936962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875345230102539,0.4875400960445404,-5.556702035391936e-06,0.0,0.0002831343153957,0.0,0.0,28.765850067138672,0.0,0.0,0.0,0.3657588362693786,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433772653341293,-1282.7607421875,304.1518859863281,0.6272289752960205,0.089974969625473,0.0822079107165336,293.74151611328125,297.1499938964844,293.1499938964844,0.0064927833154797,-483.9521789550781,299.4971008300781,0.5028508901596069,0.050000000745058,0.0487312749028205,293.20465087890625,297.1499938964844,293.1499938964844,0.2670590877532959,-3899.037109375,304.1582336425781,0.9902642965316772,0.3569343686103821,0.2497546225786209,293.165283203125,297.1499938964844,293.1499938964844,0.2831011414527893,-5510.70703125,304.20574951171875,0.9990000128746032,0.4226306080818176,0.3516930043697357,293.2934875488281,297.1499938964844,293.1499938964844,0.0082669034600257,-2730.784912109375,301.024169921875,0.5028508901596069,0.050000000745058,0.2311601787805557,291.24517822265625,291.1499938964844,264.46502685546875,263.24951171875,281.1534118652344,293.39483642578125,291.2442932128906,1.0,0.2495990544557571,0.842960000038147,0.842960000038147,1.0,1.0,-1.1563787460327148,0.4893617928028106,0.6670170426368713,0.2322195619344711,0.0,0.0,0.5033156275749207,43.310646057128906,49.0,7.183937072753906,-11747.6953125,172.95257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2373962402344,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.400390625,18000.0,0.0,0.0,0.2735069692134857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634901285171509,0.4634955525398254,-5.421913556347136e-06,0.0,0.0002775747852865,0.0,0.0,26.395864486694336,0.0,0.0,0.0,0.3579098582267761,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433772653341293,-1282.7607421875,304.1518859863281,0.6272289752960205,0.089974969625473,0.0822079107165336,293.74151611328125,297.1499938964844,293.1499938964844,0.0064927833154797,-483.9521789550781,299.4971008300781,0.5028508901596069,0.050000000745058,0.0487312749028205,293.20465087890625,297.1499938964844,293.1499938964844,0.2670590877532959,-3899.037109375,304.1582336425781,0.9902642965316772,0.3569343686103821,0.2497546225786209,293.165283203125,297.1499938964844,293.1499938964844,0.2831011414527893,-5510.70703125,304.20574951171875,0.9990000128746032,0.4226306080818176,0.3516930043697357,293.2934875488281,297.1499938964844,293.1499938964844,0.0082669034600257,-2730.784912109375,301.024169921875,0.5028508901596069,0.050000000745058,0.2311601787805557,291.24517822265625,291.1499938964844,264.46502685546875,263.24951171875,281.1534118652344,293.39483642578125,291.2442932128906,1.0,0.2495990544557571,0.842960000038147,0.842960000038147,1.0,1.0,-1.1563787460327148,0.4893617928028106,0.6670170426368713,0.2322195619344711,0.0,0.0,0.5033156275749207,43.310646057128906,49.0,7.183937072753906,-11747.6953125,172.95257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2373962402344,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18179.400390625,18000.0,0.0,0.0,0.2735069692134857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634901285171509,0.4634955525398254,-5.421913556347136e-06,0.0,0.0002775747852865,0.0,0.0,26.395864486694336,0.0,0.0,0.0,0.3579098582267761,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435465350747108,-1286.00634765625,304.15093994140625,0.625208854675293,0.0899430438876152,0.0822048112750053,293.75262451171875,297.1499938964844,293.1499938964844,0.0062711425125598,-471.5011291503906,299.2508544921875,0.5010888576507568,0.050000000745058,0.0487583056092262,293.18701171875,297.1499938964844,293.1499938964844,0.2695776522159576,-3930.302978515625,304.1512451171875,0.989107608795166,0.3591426908969879,0.2512303590774536,293.146240234375,297.1499938964844,293.1499938964844,0.286382645368576,-5571.11083984375,304.1808166503906,0.9990000128746032,0.4261617958545685,0.3553194403648376,293.2919921875,297.1499938964844,293.1499938964844,0.0082298750057816,-2726.402099609375,300.9709777832031,0.5010888576507568,0.050000000745058,0.2312884032726287,291.2137145996094,291.1499938964844,264.5220031738281,263.29949951171875,281.1651916503906,293.3664855957031,291.2071838378906,1.0,0.252072662115097,0.842788577079773,0.842788577079773,1.0,1.0,-1.1626734733581543,0.4919538497924804,0.6707196235656738,0.2344068884849548,0.0,0.0,0.4962432086467743,44.0993537902832,67.0,-47.83803176879883,-11660.251953125,176.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36285400390625,308.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.75,18000.0,0.0,0.0,0.267631471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473124742507934,0.4473178088665008,-5.319263436831534e-06,0.0,0.0002716119342949,0.0,0.0,24.81890106201172,0.0,0.0,0.0,0.3525252044200897,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435465350747108,-1286.00634765625,304.15093994140625,0.625208854675293,0.0899430438876152,0.0822048112750053,293.75262451171875,297.1499938964844,293.1499938964844,0.0062711425125598,-471.5011291503906,299.2508544921875,0.5010888576507568,0.050000000745058,0.0487583056092262,293.18701171875,297.1499938964844,293.1499938964844,0.2695776522159576,-3930.302978515625,304.1512451171875,0.989107608795166,0.3591426908969879,0.2512303590774536,293.146240234375,297.1499938964844,293.1499938964844,0.286382645368576,-5571.11083984375,304.1808166503906,0.9990000128746032,0.4261617958545685,0.3553194403648376,293.2919921875,297.1499938964844,293.1499938964844,0.0082298750057816,-2726.402099609375,300.9709777832031,0.5010888576507568,0.050000000745058,0.2312884032726287,291.2137145996094,291.1499938964844,264.5220031738281,263.29949951171875,281.1651916503906,293.3664855957031,291.2071838378906,1.0,0.252072662115097,0.842788577079773,0.842788577079773,1.0,1.0,-1.1626734733581543,0.4919538497924804,0.6707196235656738,0.2344068884849548,0.0,0.0,0.4962432086467743,44.0993537902832,67.0,-47.83803176879883,-11660.251953125,176.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36285400390625,308.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.75,18000.0,0.0,0.0,0.267631471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473124742507934,0.4473178088665008,-5.319263436831534e-06,0.0,0.0002716119342949,0.0,0.0,24.81890106201172,0.0,0.0,0.0,0.3525252044200897,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437633544206619,-1289.9947509765625,304.150390625,0.6207547783851624,0.0899238139390945,0.0822495222091674,293.75811767578125,297.1499938964844,293.1499938964844,0.0061735268682241,-466.2437438964844,299.11932373046875,0.4971811771392822,0.050000000745058,0.0488213784992694,293.1823425292969,297.1499938964844,293.1499938964844,0.2710356116294861,-3948.2236328125,304.1483764648437,0.9833433032035828,0.3595921993255615,0.2517759501934051,293.14794921875,297.1499938964844,293.1499938964844,0.2947211265563965,-5707.19140625,304.1600036621094,0.9990000128746032,0.4258802533149719,0.3636426925659179,293.2914123535156,297.1499938964844,293.1499938964844,0.0082304291427135,-2730.4140625,300.939697265625,0.4971811771392822,0.050000000745058,0.23158760368824,291.1804504394531,291.1499938964844,264.5500183105469,263.32403564453125,281.17071533203125,293.36968994140625,291.17333984375,1.0,0.2559091746807098,0.8427028059959412,0.8427028059959412,1.0,1.0,-1.173803687095642,0.4970256686210632,0.6767780184745789,0.2369716763496399,0.0,0.0,0.4975242614746094,45.85099029541016,67.0,-70.43962097167969,-11707.4296875,183.3390655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910827636719,308.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.92578125,18000.0,0.0,0.0,0.2648901343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459735453128814,0.4459788501262665,-5.296672043186845e-06,0.0,0.00026882981183,0.0,0.0,24.6339111328125,0.0,0.0,0.0,0.3519020080566406,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440020859241485,-1294.339111328125,304.1498718261719,0.6143906712532043,0.0898897349834442,0.0823146626353263,293.7635498046875,297.1499938964844,293.1499938964844,0.0060808220878243,-461.2198791503906,298.9859924316406,0.4918464720249176,0.050000000745058,0.0489143431186676,293.18096923828125,297.1499938964844,293.1499938964844,0.2720727920532226,-3960.95458984375,304.1468200683594,0.974045753479004,0.3594557642936706,0.2519591152667999,293.15789794921875,297.1499938964844,293.1499938964844,0.3066941797733307,-5899.08251953125,304.13641357421875,0.9990000128746032,0.423963189125061,0.3755738735198974,293.29119873046875,297.1499938964844,293.1499938964844,0.0082366876304149,-2735.930419921875,300.90728759765625,0.4918464720249176,0.050000000745058,0.2320285737514495,291.146484375,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.3848876953125,291.13970947265625,1.0,0.2612239420413971,0.8425394296646118,0.8425394296646118,1.0,1.0,-1.1890605688095093,0.5040386319160461,0.6850219368934631,0.2403402477502823,0.0,0.0,0.501168429851532,48.41550064086914,70.0,-81.4755630493164,-11804.80859375,193.3436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3824462890625,308.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3515625,18000.0,0.0,0.0,0.2624968886375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490689635276794,0.4490742683410644,-5.297899406286888e-06,0.0,0.0002664009516593,0.0,0.0,24.855079650878903,0.0,0.0,0.0,0.3526843786239624,4.0,0.0,1.0
386820,293.16265869140625,297.1499938964844,293.1499938964844,0.0443221367895603,-1300.17431640625,304.1494140625,0.6032872796058655,0.0897821187973022,0.0823862925171852,293.7745056152344,297.1499938964844,293.1499938964844,0.0058865742757916,-450.0063171386719,298.72216796875,0.483196884393692,0.050000000745058,0.0490782223641872,293.181884765625,297.1499938964844,293.1499938964844,0.2726608216762543,-3968.21142578125,304.14697265625,0.9564819931983948,0.3584818542003631,0.2514939606189728,293.1929626464844,297.1499938964844,293.1499938964844,0.3271988928318023,-6220.46533203125,304.1073913574219,0.9990000128746032,0.4166768193244934,0.3954685032367706,293.2919921875,297.1499938964844,293.1499938964844,0.0082311555743217,-2740.8076171875,300.8435363769531,0.483196884393692,0.050000000745058,0.2328059524297714,291.0969543457031,291.1499938964844,264.6321716308594,263.3960876464844,281.212646484375,293.4358825683594,291.094482421875,1.0,0.2695638239383697,0.8422126770019531,0.8422126770019531,1.0,1.0,-1.2135552167892456,0.5151616930961609,0.6983935236930847,0.2462077587842941,0.0,0.0,0.5120689272880554,52.92060470581055,73.0,-59.3967399597168,-12011.1826171875,210.6897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463073730469,308.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.509765625,18000.0,0.0,0.0,0.259151428937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642792344093323,0.464284598827362,-5.358879207051359e-06,0.0,0.0002630057570058,0.0,0.0,26.187875747680664,0.0,0.0,0.0,0.3572890758514404,4.0,0.0,1.0
386880,293.16265869140625,297.1499938964844,293.1499938964844,0.0443221367895603,-1300.17431640625,304.1494140625,0.6032872796058655,0.0897821187973022,0.0823862925171852,293.7745056152344,297.1499938964844,293.1499938964844,0.0058865742757916,-450.0063171386719,298.72216796875,0.483196884393692,0.050000000745058,0.0490782223641872,293.181884765625,297.1499938964844,293.1499938964844,0.2726608216762543,-3968.21142578125,304.14697265625,0.9564819931983948,0.3584818542003631,0.2514939606189728,293.1929626464844,297.1499938964844,293.1499938964844,0.3271988928318023,-6220.46533203125,304.1073913574219,0.9990000128746032,0.4166768193244934,0.3954685032367706,293.2919921875,297.1499938964844,293.1499938964844,0.0082311555743217,-2740.8076171875,300.8435363769531,0.483196884393692,0.050000000745058,0.2328059524297714,291.0969543457031,291.1499938964844,264.6321716308594,263.3960876464844,281.212646484375,293.4358825683594,291.094482421875,1.0,0.2695638239383697,0.8422126770019531,0.8422126770019531,1.0,1.0,-1.2135552167892456,0.5151616930961609,0.6983935236930847,0.2462077587842941,0.0,0.0,0.5120689272880554,52.92060470581055,73.0,-59.3967399597168,-12011.1826171875,210.6897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2463073730469,308.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.509765625,18000.0,0.0,0.0,0.259151428937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642792344093323,0.464284598827362,-5.358879207051359e-06,0.0,0.0002630057570058,0.0,0.0,26.187875747680664,0.0,0.0,0.0,0.3572890758514404,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443540140986442,-1300.534423828125,304.1495666503906,0.5888035297393799,0.0896280333399772,0.0824810713529586,293.7856750488281,297.1499938964844,293.1499938964844,0.005686589051038,-437.1427612304688,298.47760009765625,0.471145898103714,0.050000000745058,0.0493098571896553,293.17169189453125,297.1499938964844,293.1499938964844,0.273013025522232,-3972.044921875,304.1473388671875,0.933903694152832,0.3597041666507721,0.2519556879997253,293.2165832519531,297.1499938964844,293.1499938964844,0.3231763541698456,-6151.01513671875,304.1284484863281,0.9794102907180786,0.4107409119606018,0.3907468318939209,293.29364013671875,297.1499938964844,293.1499938964844,0.0082090701907873,-2736.535888671875,300.79180908203125,0.471145898103714,0.050000000745058,0.2339047342538833,291.10595703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.4603881835937,291.1091003417969,1.0,0.2764867544174194,0.8418859243392944,0.8418859243392944,1.0,1.0,-1.2101613283157349,0.5130487084388733,0.6971126794815063,0.2469316124916076,0.0,0.0,0.5181846022605896,58.776214599609375,76.0,7.1403632164001465,-12025.693359375,221.5916442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0104064941406,307.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.892578125,18000.0,0.0,0.0,0.2575849592685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782459139823913,0.4782513380050659,-5.442987912829267e-06,0.0,0.000261415989371,0.0,0.0,27.568986892700195,0.0,0.0,0.0,0.3618750870227813,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443540140986442,-1300.534423828125,304.1495666503906,0.5888035297393799,0.0896280333399772,0.0824810713529586,293.7856750488281,297.1499938964844,293.1499938964844,0.005686589051038,-437.1427612304688,298.47760009765625,0.471145898103714,0.050000000745058,0.0493098571896553,293.17169189453125,297.1499938964844,293.1499938964844,0.273013025522232,-3972.044921875,304.1473388671875,0.933903694152832,0.3597041666507721,0.2519556879997253,293.2165832519531,297.1499938964844,293.1499938964844,0.3231763541698456,-6151.01513671875,304.1284484863281,0.9794102907180786,0.4107409119606018,0.3907468318939209,293.29364013671875,297.1499938964844,293.1499938964844,0.0082090701907873,-2736.535888671875,300.79180908203125,0.471145898103714,0.050000000745058,0.2339047342538833,291.10595703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.4603881835937,291.1091003417969,1.0,0.2764867544174194,0.8418859243392944,0.8418859243392944,1.0,1.0,-1.2101613283157349,0.5130487084388733,0.6971126794815063,0.2469316124916076,0.0,0.0,0.5181846022605896,58.776214599609375,76.0,7.1403632164001465,-12025.693359375,221.5916442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0104064941406,307.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.892578125,18000.0,0.0,0.0,0.2575849592685699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782459139823913,0.4782513380050659,-5.442987912829267e-06,0.0,0.000261415989371,0.0,0.0,27.568986892700195,0.0,0.0,0.0,0.3618750870227813,4.0,0.0,1.0
387060,293.161376953125,297.1499938964844,293.1499938964844,0.0443100407719612,-1299.6920166015625,304.1497802734375,0.577616274356842,0.0894230976700782,0.0824832543730735,293.79718017578125,297.1499938964844,293.1499938964844,0.005475902929902,-423.2705383300781,298.229248046875,0.4599526226520538,0.050000000745058,0.0495023988187313,293.1549987792969,297.1499938964844,293.1499938964844,0.2753500640392303,-3999.584228515625,304.144287109375,0.9191993474960328,0.3625411093235016,0.2539373934268951,293.2230529785156,297.1499938964844,293.1499938964844,0.3203664422035217,-6103.77783203125,304.1400756835937,0.9616742730140686,0.4077230393886566,0.3876526951789856,293.295166015625,297.1499938964844,293.1499938964844,0.008175790309906,-2729.70263671875,300.7403869628906,0.4599526226520538,0.050000000745058,0.2348180711269378,291.1165771484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.455810546875,291.1163024902344,1.0,0.2824732363224029,0.8413000106811523,0.8413000106811523,1.0,1.0,-1.210204839706421,0.5125985145568848,0.6976062655448914,0.2481318116188049,0.0,0.0,0.5215317010879517,63.683135986328125,79.0,5.040369033813477,-11976.181640625,231.7019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,307.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.126953125,18000.0,0.0,0.0,0.2570712566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836504161357879,0.4836558699607849,-5.48305933989468e-06,0.0,0.000260894652456,0.0,0.0,28.14754676818848,0.0,0.0,0.0,0.3638796508312225,4.0,0.0,1.0
387120,293.161376953125,297.1499938964844,293.1499938964844,0.0443100407719612,-1299.6920166015625,304.1497802734375,0.577616274356842,0.0894230976700782,0.0824832543730735,293.79718017578125,297.1499938964844,293.1499938964844,0.005475902929902,-423.2705383300781,298.229248046875,0.4599526226520538,0.050000000745058,0.0495023988187313,293.1549987792969,297.1499938964844,293.1499938964844,0.2753500640392303,-3999.584228515625,304.144287109375,0.9191993474960328,0.3625411093235016,0.2539373934268951,293.2230529785156,297.1499938964844,293.1499938964844,0.3203664422035217,-6103.77783203125,304.1400756835937,0.9616742730140686,0.4077230393886566,0.3876526951789856,293.295166015625,297.1499938964844,293.1499938964844,0.008175790309906,-2729.70263671875,300.7403869628906,0.4599526226520538,0.050000000745058,0.2348180711269378,291.1165771484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.455810546875,291.1163024902344,1.0,0.2824732363224029,0.8413000106811523,0.8413000106811523,1.0,1.0,-1.210204839706421,0.5125985145568848,0.6976062655448914,0.2481318116188049,0.0,0.0,0.5215317010879517,63.683135986328125,79.0,5.040369033813477,-11976.181640625,231.7019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,307.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.126953125,18000.0,0.0,0.0,0.2570712566375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836504161357879,0.4836558699607849,-5.48305933989468e-06,0.0,0.000260894652456,0.0,0.0,28.14754676818848,0.0,0.0,0.0,0.3638796508312225,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443062037229537,-1299.6229248046875,304.1498718261719,0.5684530138969421,0.0892467200756073,0.0824779197573661,293.8085021972656,297.1499938964844,293.1499938964844,0.005266479216516,-409.2674255371094,297.9727783203125,0.4505855739116668,0.050000000745058,0.0496726855635643,293.13946533203125,297.1499938964844,293.1499938964844,0.2782469391822815,-4033.541015625,304.1413879394531,0.9085946679115297,0.3655634522438049,0.2561481595039367,293.2249755859375,297.1499938964844,293.1499938964844,0.3185667991638183,-6074.2412109375,304.14630126953125,0.9462745785713196,0.4054813086986542,0.3855920433998108,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442687660455,-2723.941162109375,300.6869812011719,0.4505855739116668,0.050000000745058,0.2356258332729339,291.1163635253906,291.1499938964844,264.7882995605469,263.532958984375,281.3207702636719,293.4485168457031,291.11651611328125,1.0,0.2878047525882721,0.8407140374183655,0.8407140374183655,1.0,1.0,-1.211552619934082,0.5127913355827332,0.6987612843513489,0.2495037764310836,0.0,0.0,0.5260836482048035,68.0422592163086,82.0,2.886965274810791,-11957.9619140625,241.17051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,307.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.08984375,18000.0,0.0,0.0,0.2573899924755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913105964660644,0.4913161098957062,-5.525613687495934e-06,0.0,0.0002612181415315,0.0,0.0,28.91616439819336,0.0,0.0,0.0,0.3664202094078064,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443062037229537,-1299.6229248046875,304.1498718261719,0.5684530138969421,0.0892467200756073,0.0824779197573661,293.8085021972656,297.1499938964844,293.1499938964844,0.005266479216516,-409.2674255371094,297.9727783203125,0.4505855739116668,0.050000000745058,0.0496726855635643,293.13946533203125,297.1499938964844,293.1499938964844,0.2782469391822815,-4033.541015625,304.1413879394531,0.9085946679115297,0.3655634522438049,0.2561481595039367,293.2249755859375,297.1499938964844,293.1499938964844,0.3185667991638183,-6074.2412109375,304.14630126953125,0.9462745785713196,0.4054813086986542,0.3855920433998108,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442687660455,-2723.941162109375,300.6869812011719,0.4505855739116668,0.050000000745058,0.2356258332729339,291.1163635253906,291.1499938964844,264.7882995605469,263.532958984375,281.3207702636719,293.4485168457031,291.11651611328125,1.0,0.2878047525882721,0.8407140374183655,0.8407140374183655,1.0,1.0,-1.211552619934082,0.5127913355827332,0.6987612843513489,0.2495037764310836,0.0,0.0,0.5260836482048035,68.0422592163086,82.0,2.886965274810791,-11957.9619140625,241.17051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351257324219,307.7148132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17939.08984375,18000.0,0.0,0.0,0.2573899924755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913105964660644,0.4913161098957062,-5.525613687495934e-06,0.0,0.0002612181415315,0.0,0.0,28.91616439819336,0.0,0.0,0.0,0.3664202094078064,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.044308416545391,-1299.6502685546875,304.1498718261719,0.5644227862358093,0.0891730859875679,0.0824829265475273,293.8139953613281,297.1499938964844,293.1499938964844,0.005162002518773,-402.1444091796875,297.8437805175781,0.446619302034378,0.050000000745058,0.0497522577643394,293.13232421875,297.1499938964844,293.1499938964844,0.2797179520130157,-4050.657470703125,304.1402893066406,0.9043555855751038,0.3671012222766876,0.2572673857212066,293.225341796875,297.1499938964844,293.1499938964844,0.3177295327186584,-6060.77294921875,304.1484680175781,0.9392144083976746,0.4044600129127502,0.3846889138221741,293.29656982421875,297.1499938964844,293.1499938964844,0.0081273736432194,-2720.684326171875,300.66070556640625,0.446619302034378,0.050000000745058,0.2360032945871353,291.1169738769531,291.1499938964844,264.81329345703125,263.55487060546875,281.3334655761719,293.4452514648437,291.1170654296875,1.0,0.2902794778347015,0.8404210805892944,0.8404210805892944,1.0,1.0,-1.212366819381714,0.5129684805870056,0.6993982791900635,0.2501752078533172,0.0,0.0,0.5282252430915833,70.08170318603516,82.0,2.2969846725463867,-11950.23046875,245.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256591796875,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.54296875,18000.0,0.0,0.0,0.2578266859054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950272440910339,0.495032787322998,-5.547649379877839e-06,0.0,0.0002616613055579,0.0,0.0,29.299711227416992,0.0,0.0,0.0,0.3676779568195343,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443162880837917,-1299.7723388671875,304.14990234375,0.5606890320777893,0.0891075953841209,0.0824932381510734,293.8194274902344,297.1499938964844,293.1499938964844,0.005057075060904,-394.9092102050781,297.7139587402344,0.4430249333381653,0.050000000745058,0.049828927963972,293.12554931640625,297.1499938964844,293.1499938964844,0.2812181711196899,-4068.052490234375,304.1393127441406,0.9006725549697876,0.3686577081680298,0.2583991587162018,293.2255249023437,297.1499938964844,293.1499938964844,0.3169067800045013,-6047.68798828125,304.1502380371094,0.9325352311134338,0.4034668803215027,0.3838189244270324,293.296875,297.1499938964844,293.1499938964844,0.0081099988892674,-2717.294677734375,300.6345520019531,0.4430249333381653,0.050000000745058,0.2363669723272323,291.1174011230469,291.1499938964844,264.8380126953125,263.5765380859375,281.3458557128906,293.44244384765625,291.11749267578125,1.0,0.2926496863365173,0.840215802192688,0.840215802192688,1.0,1.0,-1.2132220268249512,0.5131823420524597,0.7000396847724915,0.2508285641670227,0.0,0.0,0.5303560495376587,72.04735565185547,85.0,2.0013272762298584,-11944.3974609375,250.0492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,307.5951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.642578125,18000.0,0.0,0.0,0.2584162354469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987255930900574,0.4987311661243438,-5.569687345996499e-06,0.0,0.0002622596221044,0.0,0.0,29.68482208251953,0.0,0.0,0.0,0.3689346611499786,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443370342254638,-1300.0841064453125,304.14990234375,0.5539450645446777,0.0889946892857551,0.082525685429573,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466240987181,-380.13775634765625,297.4525756835937,0.43672975897789,0.050000000745058,0.0499753654003143,293.1131896972656,297.1499938964844,293.1499938964844,0.284238338470459,-4102.8740234375,304.13787841796875,0.8942601084709167,0.3717879056930542,0.2606799900531769,293.22564697265625,297.1499938964844,293.1499938964844,0.3152320384979248,-6021.38671875,304.1529235839844,0.920285165309906,0.401530921459198,0.3821303248405456,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735199153423,-2709.90673828125,300.582763671875,0.43672975897789,0.050000000745058,0.2370616197586059,291.1193542480469,291.1499938964844,264.88653564453125,263.619140625,281.3699645996094,293.4381103515625,291.1196594238281,1.0,0.2971293032169342,0.8398053050041199,0.8398053050041199,1.0,1.0,-1.2149816751480105,0.5136715173721313,0.7013101577758789,0.2520386576652527,0.0,0.0,0.5343298316001892,75.80203247070312,88.0,3.224615812301636,-11937.7041015625,258.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,307.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.041015625,18000.0,0.0,0.0,0.2599659264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058813095092773,0.5058869123458862,-5.613362191070337e-06,0.0,0.0002638323639985,0.0,0.0,30.4431209564209,0.0,0.0,0.0,0.3713817894458771,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443370342254638,-1300.0841064453125,304.14990234375,0.5539450645446777,0.0889946892857551,0.082525685429573,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466240987181,-380.13775634765625,297.4525756835937,0.43672975897789,0.050000000745058,0.0499753654003143,293.1131896972656,297.1499938964844,293.1499938964844,0.284238338470459,-4102.8740234375,304.13787841796875,0.8942601084709167,0.3717879056930542,0.2606799900531769,293.22564697265625,297.1499938964844,293.1499938964844,0.3152320384979248,-6021.38671875,304.1529235839844,0.920285165309906,0.401530921459198,0.3821303248405456,293.2973327636719,297.1499938964844,293.1499938964844,0.0080735199153423,-2709.90673828125,300.582763671875,0.43672975897789,0.050000000745058,0.2370616197586059,291.1193542480469,291.1499938964844,264.88653564453125,263.619140625,281.3699645996094,293.4381103515625,291.1196594238281,1.0,0.2971293032169342,0.8398053050041199,0.8398053050041199,1.0,1.0,-1.2149816751480105,0.5136715173721313,0.7013101577758789,0.2520386576652527,0.0,0.0,0.5343298316001892,75.80203247070312,88.0,3.224615812301636,-11937.7041015625,258.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,307.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.041015625,18000.0,0.0,0.0,0.2599659264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058813095092773,0.5058869123458862,-5.613362191070337e-06,0.0,0.0002638323639985,0.0,0.0,30.4431209564209,0.0,0.0,0.0,0.3713817894458771,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443558059632778,-1300.34033203125,304.14990234375,0.5479573011398315,0.0888952240347862,0.0825665295124054,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355128288269,-364.9848937988281,297.18914794921875,0.4313593804836273,0.050000000745058,0.0501148775219917,293.1025695800781,297.1499938964844,293.1499938964844,0.2872142195701599,-4136.94287109375,304.136962890625,0.8887518644332886,0.3748781979084015,0.2629410028457641,293.2255249023437,297.1499938964844,293.1499938964844,0.3134984970092773,-5994.4638671875,304.1548156738281,0.9095394015312196,0.3996367156505584,0.3804802596569061,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348029732704,-2701.70263671875,300.5317077636719,0.4313593804836273,0.050000000745058,0.2377234101295471,291.12322998046875,291.1499938964844,264.9339599609375,263.6607666015625,281.39324951171875,293.4353942871094,291.1236877441406,1.0,0.301330417394638,0.839394748210907,0.839394748210907,1.0,1.0,-1.2167261838912964,0.5142077207565308,0.7025184631347656,0.2530901432037353,0.0,0.0,0.5376563668251038,79.37733459472656,91.0,5.334929466247559,-11934.5634765625,266.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,307.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2265625,18000.0,0.0,0.0,0.2618606984615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121570229530334,0.5121626853942871,-5.653395419358276e-06,0.0,0.0002657553122844,0.0,0.0,31.125503540039062,0.0,0.0,0.0,0.3735572099685669,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443558059632778,-1300.34033203125,304.14990234375,0.5479573011398315,0.0888952240347862,0.0825665295124054,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355128288269,-364.9848937988281,297.18914794921875,0.4313593804836273,0.050000000745058,0.0501148775219917,293.1025695800781,297.1499938964844,293.1499938964844,0.2872142195701599,-4136.94287109375,304.136962890625,0.8887518644332886,0.3748781979084015,0.2629410028457641,293.2255249023437,297.1499938964844,293.1499938964844,0.3134984970092773,-5994.4638671875,304.1548156738281,0.9095394015312196,0.3996367156505584,0.3804802596569061,293.29766845703125,297.1499938964844,293.1499938964844,0.0080348029732704,-2701.70263671875,300.5317077636719,0.4313593804836273,0.050000000745058,0.2377234101295471,291.12322998046875,291.1499938964844,264.9339599609375,263.6607666015625,281.39324951171875,293.4353942871094,291.1236877441406,1.0,0.301330417394638,0.839394748210907,0.839394748210907,1.0,1.0,-1.2167261838912964,0.5142077207565308,0.7025184631347656,0.2530901432037353,0.0,0.0,0.5376563668251038,79.37733459472656,91.0,5.334929466247559,-11934.5634765625,266.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,307.4130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.2265625,18000.0,0.0,0.0,0.2618606984615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121570229530334,0.5121626853942871,-5.653395419358276e-06,0.0,0.0002657553122844,0.0,0.0,31.125503540039062,0.0,0.0,0.0,0.3735572099685669,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443662442266941,-1300.4405517578125,304.14990234375,0.542539119720459,0.0887978971004486,0.0826071575284004,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239130802452,-349.4881896972656,296.92364501953125,0.4266859591007232,0.050000000745058,0.0502495393157005,293.0937805175781,297.1499938964844,293.1499938964844,0.290085107088089,-4169.59716796875,304.13653564453125,0.883862316608429,0.3778619170188904,0.2651354968547821,293.2253112792969,297.1499938964844,293.1499938964844,0.3117160499095917,-5966.9677734375,304.1561584472656,0.9003573656082153,0.3977697491645813,0.3788536190986633,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942317679524,-2692.813720703125,300.4810485839844,0.4266859591007232,0.050000000745058,0.2383621782064438,291.1286315917969,291.1499938964844,264.9802551269531,263.70147705078125,281.4156188964844,293.4340515136719,291.1292419433594,1.0,0.3053153157234192,0.8389667868614197,0.8389667868614197,1.0,1.0,-1.218385100364685,0.514758825302124,0.703626275062561,0.2539610266685486,0.0,0.0,0.5401548147201538,82.82451629638672,94.0,7.38852071762085,-11933.1201171875,274.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.900390625,18000.0,0.0,0.0,0.2639235258102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171427726745605,0.517148494720459,-5.68670611755806e-06,0.0,0.0002678488090168,0.0,0.0,31.68106269836425,0.0,0.0,0.0,0.3753090500831604,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443662442266941,-1300.4405517578125,304.14990234375,0.542539119720459,0.0887978971004486,0.0826071575284004,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239130802452,-349.4881896972656,296.92364501953125,0.4266859591007232,0.050000000745058,0.0502495393157005,293.0937805175781,297.1499938964844,293.1499938964844,0.290085107088089,-4169.59716796875,304.13653564453125,0.883862316608429,0.3778619170188904,0.2651354968547821,293.2253112792969,297.1499938964844,293.1499938964844,0.3117160499095917,-5966.9677734375,304.1561584472656,0.9003573656082153,0.3977697491645813,0.3788536190986633,293.2980041503906,297.1499938964844,293.1499938964844,0.0079942317679524,-2692.813720703125,300.4810485839844,0.4266859591007232,0.050000000745058,0.2383621782064438,291.1286315917969,291.1499938964844,264.9802551269531,263.70147705078125,281.4156188964844,293.4340515136719,291.1292419433594,1.0,0.3053153157234192,0.8389667868614197,0.8389667868614197,1.0,1.0,-1.218385100364685,0.514758825302124,0.703626275062561,0.2539610266685486,0.0,0.0,0.5401548147201538,82.82451629638672,94.0,7.38852071762085,-11933.1201171875,274.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688049316406,307.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.900390625,18000.0,0.0,0.0,0.2639235258102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171427726745605,0.517148494720459,-5.68670611755806e-06,0.0,0.0002678488090168,0.0,0.0,31.68106269836425,0.0,0.0,0.0,0.3753090500831604,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443628765642643,-1300.3006591796875,304.14996337890625,0.537560224533081,0.0886921882629394,0.082639493048191,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114476673305,-333.64801025390625,296.6554870605469,0.4225542545318603,0.050000000745058,0.0503807328641414,293.0868835449219,297.1499938964844,293.1499938964844,0.2928053140640259,-4200.353515625,304.1365051269531,0.8793984055519104,0.3806879818439483,0.2672260403633117,293.2250061035156,297.1499938964844,293.1499938964844,0.3098994493484497,-5939.0625,304.1571350097656,0.8920537829399109,0.3959222137928009,0.3772434294223785,293.2983703613281,297.1499938964844,293.1499938964844,0.0079521127045154,-2683.357177734375,300.4305114746094,0.4225542545318603,0.050000000745058,0.2389845103025436,291.1351623535156,291.1499938964844,265.02545166015625,263.74127197265625,281.4371337890625,293.4339599609375,291.1358947753906,1.0,0.3091283142566681,0.8385388851165771,0.8385388851165771,1.0,1.0,-1.219905138015747,0.515299379825592,0.704605758190155,0.2546459436416626,0.0,0.0,0.54169762134552,86.17806243896484,97.0,8.935813903808594,-11931.73046875,281.8832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,307.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1328125,18000.0,0.0,0.0,0.2659940123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205355286598206,0.520541250705719,-5.710916866519256e-06,0.0,0.0002699501346796,0.0,0.0,32.06971740722656,0.0,0.0,0.0,0.376522421836853,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443628765642643,-1300.3006591796875,304.14996337890625,0.537560224533081,0.0886921882629394,0.082639493048191,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114476673305,-333.64801025390625,296.6554870605469,0.4225542545318603,0.050000000745058,0.0503807328641414,293.0868835449219,297.1499938964844,293.1499938964844,0.2928053140640259,-4200.353515625,304.1365051269531,0.8793984055519104,0.3806879818439483,0.2672260403633117,293.2250061035156,297.1499938964844,293.1499938964844,0.3098994493484497,-5939.0625,304.1571350097656,0.8920537829399109,0.3959222137928009,0.3772434294223785,293.2983703613281,297.1499938964844,293.1499938964844,0.0079521127045154,-2683.357177734375,300.4305114746094,0.4225542545318603,0.050000000745058,0.2389845103025436,291.1351623535156,291.1499938964844,265.02545166015625,263.74127197265625,281.4371337890625,293.4339599609375,291.1358947753906,1.0,0.3091283142566681,0.8385388851165771,0.8385388851165771,1.0,1.0,-1.219905138015747,0.515299379825592,0.704605758190155,0.2546459436416626,0.0,0.0,0.54169762134552,86.17806243896484,97.0,8.935813903808594,-11931.73046875,281.8832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,307.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1328125,18000.0,0.0,0.0,0.2659940123558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205355286598206,0.520541250705719,-5.710916866519256e-06,0.0,0.0002699501346796,0.0,0.0,32.06971740722656,0.0,0.0,0.0,0.376522421836853,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443540140986442,-1300.10986328125,304.14996337890625,0.5352023839950562,0.0886324495077133,0.0826495364308357,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047097183763,-325.5948791503906,296.5201416015625,0.4206547737121582,0.050000000745058,0.0504453666508197,293.0841369628906,297.1499938964844,293.1499938964844,0.2940984070301056,-4214.912109375,304.1365966796875,0.8772811889648438,0.3820288181304931,0.2682226300239563,293.224853515625,297.1499938964844,293.1499938964844,0.3089836835861206,-5925.02587890625,304.1575012207031,0.8881030082702637,0.3950039744377136,0.3764430582523346,293.298583984375,297.1499938964844,293.1499938964844,0.0079305563122034,-2678.45263671875,300.4051818847656,0.4206547737121582,0.050000000745058,0.239291101694107,291.1387023925781,291.1499938964844,265.04766845703125,263.7608337402344,281.4476013183594,293.4344177246094,291.1394348144531,1.0,0.3109800219535827,0.8383249044418335,0.8383249044418335,1.0,1.0,-1.2205984592437744,0.5155572295188904,0.7050411701202393,0.2549202144145965,0.0,0.0,0.5420882105827332,87.82808685302734,97.0,9.452215194702148,-11930.5966796875,285.58758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,307.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.322265625,18000.0,0.0,0.0,0.2669858932495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215694904327393,0.5215752124786377,-5.7190400184481405e-06,0.0,0.0002709567488636,0.0,0.0,32.192237854003906,0.0,0.0,0.0,0.376901626586914,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443396717309951,-1299.828369140625,304.1499938964844,0.5329170823097229,0.088566668331623,0.0826542526483535,293.87158203125,297.1499938964844,293.1499938964844,0.0039975941181182,-317.4549865722656,296.3838806152344,0.4188492000102997,0.050000000745058,0.0505095422267913,293.0818176269531,297.1499938964844,293.1499938964844,0.2953455746173858,-4228.9189453125,304.13677978515625,0.8752225041389465,0.3833191692829132,0.269184798002243,293.22467041015625,297.1499938964844,293.1499938964844,0.3080658316612243,-5910.97119140625,304.1578063964844,0.8842712640762329,0.3940884470939636,0.3756450116634369,293.298828125,297.1499938964844,293.1499938964844,0.0079087177291512,-2673.451416015625,300.3797607421875,0.4188492000102997,0.050000000745058,0.2395955175161361,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4579467773437,293.4351501464844,291.14306640625,1.0,0.312800645828247,0.8381083607673645,0.8381083607673645,1.0,1.0,-1.2212436199188232,0.5158035159111023,0.705440104007721,0.2551521062850952,0.0,0.0,0.5422338843345642,89.46501159667969,100.0,9.791571617126465,-11928.9794921875,289.2492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,307.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.671875,18000.0,0.0,0.0,0.2679286301136017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221667289733887,0.5221724510192871,-5.72446197111276e-06,0.0,0.0002719134790822,0.0,0.0,32.26658630371094,0.0,0.0,0.0,0.3771295845508575,4.0,0.0,1.0
