time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442928411066532,-1298.9688720703125,304.15008544921875,0.528535008430481,0.0884137451648712,0.0826444551348686,293.8822021484375,297.1499938964844,293.1499938964844,0.003782220184803,-300.9295349121094,296.1086120605469,0.4154832661151886,0.050000000745058,0.0506367683410644,293.07843017578125,297.1499938964844,293.1499938964844,0.2976972162723541,-4255.23779296875,304.13726806640625,0.8712453246116638,0.3857396245002746,0.2709985971450805,293.2243347167969,297.1499938964844,293.1499938964844,0.3062314987182617,-5882.9169921875,304.15826416015625,0.8769387602806091,0.3922637104988098,0.3740544617176056,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643318265676,-2663.2177734375,300.3285827636719,0.4154832661151886,0.050000000745058,0.2401990294456482,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.47821044921875,293.4373779296875,291.1502380371094,1.0,0.3163577616214752,0.8376752734184265,0.8376752734184265,1.0,1.0,-1.222377061843872,0.5162506699562073,0.7061263918876648,0.2555018067359924,0.0,0.0,0.5418129563331604,92.70616149902344,103.0,9.92794704437256,-11923.8095703125,296.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,307.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2696141898632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220611095428467,0.5220668911933899,-5.7270945035270415e-06,0.0,0.0002736241440288,0.0,0.0,32.27042770385742,0.0,0.0,0.0,0.3771329820156097,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442928411066532,-1298.9688720703125,304.15008544921875,0.528535008430481,0.0884137451648712,0.0826444551348686,293.8822021484375,297.1499938964844,293.1499938964844,0.003782220184803,-300.9295349121094,296.1086120605469,0.4154832661151886,0.050000000745058,0.0506367683410644,293.07843017578125,297.1499938964844,293.1499938964844,0.2976972162723541,-4255.23779296875,304.13726806640625,0.8712453246116638,0.3857396245002746,0.2709985971450805,293.2243347167969,297.1499938964844,293.1499938964844,0.3062314987182617,-5882.9169921875,304.15826416015625,0.8769387602806091,0.3922637104988098,0.3740544617176056,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643318265676,-2663.2177734375,300.3285827636719,0.4154832661151886,0.050000000745058,0.2401990294456482,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.47821044921875,293.4373779296875,291.1502380371094,1.0,0.3163577616214752,0.8376752734184265,0.8376752734184265,1.0,1.0,-1.222377061843872,0.5162506699562073,0.7061263918876648,0.2555018067359924,0.0,0.0,0.5418129563331604,92.70616149902344,103.0,9.92794704437256,-11923.8095703125,296.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7440490722656,307.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.2696141898632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220611095428467,0.5220668911933899,-5.7270945035270415e-06,0.0,0.0002736241440288,0.0,0.0,32.27042770385742,0.0,0.0,0.0,0.3771329820156097,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442200303077697,-1297.6893310546875,304.1501770019531,0.5243664979934692,0.0882280170917511,0.0826051086187362,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652094520628,-284.0934143066406,295.82928466796875,0.4123917520046234,0.050000000745058,0.050762839615345,293.07647705078125,297.1499938964844,293.1499938964844,0.2998621761798858,-4279.36962890625,304.1379089355469,0.8674167394638062,0.3879489004611969,0.2726630270481109,293.2240295410156,297.1499938964844,293.1499938964844,0.3044094443321228,-5855.083984375,304.1585388183594,0.8700106739997864,0.3904449641704559,0.372469037771225,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191803768277,-2652.752685546875,300.27667236328125,0.4123917520046234,0.050000000745058,0.2407970428466797,291.15631103515625,291.1499938964844,265.1546936035156,263.8554077148437,281.4981384277344,293.44049072265625,291.1569519042969,1.0,0.31981360912323,0.8372421860694885,0.8372421860694885,1.0,1.0,-1.2232939004898071,0.5166233777999878,0.7066705226898193,0.2557279169559479,0.0,0.0,0.5405048131942749,95.91302490234376,106.0,9.411776542663574,-11915.4541015625,303.50421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.2709614634513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203041434288025,0.5203098654747009,-5.719109140045475e-06,0.0,0.0002749914128798,0.0,0.0,32.08954620361328,0.0,0.0,0.0,0.3765596151351928,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442200303077697,-1297.6893310546875,304.1501770019531,0.5243664979934692,0.0882280170917511,0.0826051086187362,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652094520628,-284.0934143066406,295.82928466796875,0.4123917520046234,0.050000000745058,0.050762839615345,293.07647705078125,297.1499938964844,293.1499938964844,0.2998621761798858,-4279.36962890625,304.1379089355469,0.8674167394638062,0.3879489004611969,0.2726630270481109,293.2240295410156,297.1499938964844,293.1499938964844,0.3044094443321228,-5855.083984375,304.1585388183594,0.8700106739997864,0.3904449641704559,0.372469037771225,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191803768277,-2652.752685546875,300.27667236328125,0.4123917520046234,0.050000000745058,0.2407970428466797,291.15631103515625,291.1499938964844,265.1546936035156,263.8554077148437,281.4981384277344,293.44049072265625,291.1569519042969,1.0,0.31981360912323,0.8372421860694885,0.8372421860694885,1.0,1.0,-1.2232939004898071,0.5166233777999878,0.7066705226898193,0.2557279169559479,0.0,0.0,0.5405048131942749,95.91302490234376,106.0,9.411776542663574,-11915.4541015625,303.50421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.2709614634513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203041434288025,0.5203098654747009,-5.719109140045475e-06,0.0,0.0002749914128798,0.0,0.0,32.08954620361328,0.0,0.0,0.0,0.3765596151351928,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206134855747,-1295.9849853515625,304.1502685546875,0.5203791260719299,0.0880067050457,0.082533448934555,293.90380859375,297.1499938964844,293.1499938964844,0.00334616121836,-266.9461975097656,295.5456848144531,0.4095213413238525,0.050000000745058,0.0508880354464054,293.07574462890625,297.1499938964844,293.1499938964844,0.3018608689308166,-4301.58251953125,304.1386108398437,0.863715410232544,0.3899633288383484,0.2741882801055908,293.2237243652344,297.1499938964844,293.1499938964844,0.3026105165481567,-5827.62744140625,304.15869140625,0.8634511828422546,0.3886299729347229,0.3708866834640503,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734244987368,-2642.1298828125,300.2239074707031,0.4095213413238525,0.050000000745058,0.2413909286260604,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.5179138183594,293.4442749023437,291.1628723144531,1.0,0.3231813609600067,0.8368091583251953,0.8368091583251953,1.0,1.0,-1.2240025997161863,0.516912043094635,0.7070906162261963,0.2558715343475342,0.0,0.0,0.538445234298706,99.09380340576172,109.0,8.357170104980469,-11903.4677734375,310.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.365234375,18000.0,0.0,0.0,0.2719120681285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171170234680176,0.517122745513916,-5.701802820112789e-06,0.0,0.0002759561757557,0.0,0.0,31.74974822998047,0.0,0.0,0.0,0.3754869699478149,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206134855747,-1295.9849853515625,304.1502685546875,0.5203791260719299,0.0880067050457,0.082533448934555,293.90380859375,297.1499938964844,293.1499938964844,0.00334616121836,-266.9461975097656,295.5456848144531,0.4095213413238525,0.050000000745058,0.0508880354464054,293.07574462890625,297.1499938964844,293.1499938964844,0.3018608689308166,-4301.58251953125,304.1386108398437,0.863715410232544,0.3899633288383484,0.2741882801055908,293.2237243652344,297.1499938964844,293.1499938964844,0.3026105165481567,-5827.62744140625,304.15869140625,0.8634511828422546,0.3886299729347229,0.3708866834640503,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734244987368,-2642.1298828125,300.2239074707031,0.4095213413238525,0.050000000745058,0.2413909286260604,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.5179138183594,293.4442749023437,291.1628723144531,1.0,0.3231813609600067,0.8368091583251953,0.8368091583251953,1.0,1.0,-1.2240025997161863,0.516912043094635,0.7070906162261963,0.2558715343475342,0.0,0.0,0.538445234298706,99.09380340576172,109.0,8.357170104980469,-11903.4677734375,310.42510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.365234375,18000.0,0.0,0.0,0.2719120681285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171170234680176,0.517122745513916,-5.701802820112789e-06,0.0,0.0002759561757557,0.0,0.0,31.74974822998047,0.0,0.0,0.0,0.3754869699478149,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439950823783874,-1293.8675537109375,304.150390625,0.5165512561798096,0.0877490937709808,0.0824285745620727,293.91473388671875,297.1499938964844,293.1499938964844,0.0031247907318174,-249.4950561523437,295.2576599121094,0.4068264365196228,0.050000000745058,0.0510125383734703,293.0759582519531,297.1499938964844,293.1499938964844,0.3037157952785492,-4322.15625,304.1393127441406,0.8601304888725281,0.3918015658855438,0.2755874693393707,293.22344970703125,297.1499938964844,293.1499938964844,0.3008423447608948,-5800.65576171875,304.1587219238281,0.8572299480438232,0.3868175745010376,0.3693062365055084,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272136695683,-2631.407958984375,300.170166015625,0.4068264365196228,0.050000000745058,0.2419815212488174,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.53778076171875,293.4486389160156,291.1676940917969,1.0,0.3264709115028381,0.8363761901855469,0.8363761901855469,1.0,1.0,-1.224517583847046,0.5171107053756714,0.7074068784713745,0.2559719979763031,0.0,0.0,0.5357968211174011,102.25428009033205,112.0,6.926106452941895,-11887.6875,317.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,307.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.447265625,18000.0,0.0,0.0,0.2724376618862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127890706062317,0.5127947330474854,-5.677018634742126e-06,0.0,0.0002764895907603,0.0,0.0,31.285785675048828,0.0,0.0,0.0,0.374017983675003,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439950823783874,-1293.8675537109375,304.150390625,0.5165512561798096,0.0877490937709808,0.0824285745620727,293.91473388671875,297.1499938964844,293.1499938964844,0.0031247907318174,-249.4950561523437,295.2576599121094,0.4068264365196228,0.050000000745058,0.0510125383734703,293.0759582519531,297.1499938964844,293.1499938964844,0.3037157952785492,-4322.15625,304.1393127441406,0.8601304888725281,0.3918015658855438,0.2755874693393707,293.22344970703125,297.1499938964844,293.1499938964844,0.3008423447608948,-5800.65576171875,304.1587219238281,0.8572299480438232,0.3868175745010376,0.3693062365055084,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272136695683,-2631.407958984375,300.170166015625,0.4068264365196228,0.050000000745058,0.2419815212488174,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.53778076171875,293.4486389160156,291.1676940917969,1.0,0.3264709115028381,0.8363761901855469,0.8363761901855469,1.0,1.0,-1.224517583847046,0.5171107053756714,0.7074068784713745,0.2559719979763031,0.0,0.0,0.5357968211174011,102.25428009033205,112.0,6.926106452941895,-11887.6875,317.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,307.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.447265625,18000.0,0.0,0.0,0.2724376618862152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127890706062317,0.5127947330474854,-5.677018634742126e-06,0.0,0.0002764895907603,0.0,0.0,31.285785675048828,0.0,0.0,0.0,0.374017983675003,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439229905605316,-1292.6622314453125,304.15045166015625,0.5146922469139099,0.0876070484519004,0.0823639407753944,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132150277495,-240.6627349853516,295.1119689941406,0.4055318534374237,0.050000000745058,0.0510745830833911,293.0763854980469,297.1499938964844,293.1499938964844,0.3045949339866638,-4331.896484375,304.1396484375,0.8583784699440002,0.3926581442356109,0.2762432396411896,293.22332763671875,297.1499938964844,293.1499938964844,0.29997119307518,-5787.37060546875,304.1587219238281,0.854236900806427,0.385912150144577,0.3685165345668793,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039883472025,-2626.025390625,300.14288330078125,0.4055318534374237,0.050000000745058,0.2422758340835571,291.1692810058594,291.1499938964844,265.2554016113281,263.94488525390625,281.5477600097656,293.45098876953125,291.1696472167969,1.0,0.328089028596878,0.8361596465110779,0.8361596465110779,1.0,1.0,-1.2247071266174316,0.5171759724617004,0.7075310945510864,0.2560143172740936,0.0,0.0,0.5343067049980164,103.8284912109375,112.0,6.118957996368408,-11878.392578125,320.5901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,307.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.978515625,18000.0,0.0,0.0,0.2725409865379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510298490524292,0.5103041529655457,-5.662488092639251e-06,0.0,0.0002765944518614,0.0,0.0,31.01938438415528,0.0,0.0,0.0,0.3731710016727447,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438447631895542,-1291.3609619140625,304.1505126953125,0.5128673315048218,0.0874562263488769,0.0822911486029625,293.9257202148437,297.1499938964844,293.1499938964844,0.0029008192941546,-231.74591064453125,294.965087890625,0.4042663872241974,0.050000000745058,0.0511365048587322,293.0769958496094,297.1499938964844,293.1499938964844,0.3054410815238952,-4341.2646484375,304.1399841308594,0.8566496968269348,0.3934710025787353,0.2768687009811401,293.22320556640625,297.1499938964844,293.1499938964844,0.2991093397140503,-5774.2294921875,304.1587219238281,0.8513179421424866,0.385007232427597,0.3677271902561188,293.3033752441406,297.1499938964844,293.1499938964844,0.0076806587167084,-2620.624755859375,300.1153869628906,0.4042663872241974,0.050000000745058,0.242569550871849,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.5578308105469,293.4534606933594,291.1712951660156,1.0,0.3296899497509002,0.8359445333480835,0.8359445333480835,1.0,1.0,-1.2248499393463137,0.5172172784805298,0.7076326012611389,0.2560531497001648,0.0,0.0,0.5327315926551819,105.39899444580078,115.0,5.27982759475708,-11868.15234375,323.9250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,307.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2725362181663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507637619972229,0.5076432824134827,-5.646844329021405e-06,0.0,0.0002765895915217,0.0,0.0,30.735706329345703,0.0,0.0,0.0,0.3722659647464752,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436717420816421,-1288.5001220703125,304.150634765625,0.5093165040016174,0.087130531668663,0.082123301923275,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740108150988,-213.7053680419922,294.6679077148437,0.4018046259880066,0.050000000745058,0.0512600466609001,293.0787658691406,297.1499938964844,293.1499938964844,0.3070332705974579,-4358.87158203125,304.1406555175781,0.8532524704933167,0.3949625492095947,0.2780284881591797,293.2229919433594,297.1499938964844,293.1499938964844,0.2974126935005188,-5748.3603515625,304.1586303710937,0.8456868529319763,0.3831989169120788,0.3661496043205261,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338197104632,-2609.794189453125,300.0595397949219,0.4018046259880066,0.050000000745058,0.2431555986404419,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5781555175781,293.4587097167969,291.1736755371094,1.0,0.3328446447849273,0.8355143070220947,0.8355143070220947,1.0,1.0,-1.2249988317489624,0.5172274112701416,0.707771360874176,0.2561267912387848,0.0,0.0,0.5294175744056702,108.5312728881836,103.0,3.5930025577545166,-11844.998046875,330.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.50390625,18000.0,0.0,0.0,0.2722279727458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019804835319519,0.5019861459732056,-5.613385837932583e-06,0.0,0.000276276783552,0.0,0.0,30.136791229248047,0.0,0.0,0.0,0.3703436255455017,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436717420816421,-1288.5001220703125,304.150634765625,0.5093165040016174,0.087130531668663,0.082123301923275,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740108150988,-213.7053680419922,294.6679077148437,0.4018046259880066,0.050000000745058,0.0512600466609001,293.0787658691406,297.1499938964844,293.1499938964844,0.3070332705974579,-4358.87158203125,304.1406555175781,0.8532524704933167,0.3949625492095947,0.2780284881591797,293.2229919433594,297.1499938964844,293.1499938964844,0.2974126935005188,-5748.3603515625,304.1586303710937,0.8456868529319763,0.3831989169120788,0.3661496043205261,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338197104632,-2609.794189453125,300.0595397949219,0.4018046259880066,0.050000000745058,0.2431555986404419,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.5781555175781,293.4587097167969,291.1736755371094,1.0,0.3328446447849273,0.8355143070220947,0.8355143070220947,1.0,1.0,-1.2249988317489624,0.5172274112701416,0.707771360874176,0.2561267912387848,0.0,0.0,0.5294175744056702,108.5312728881836,103.0,3.5930025577545166,-11844.998046875,330.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,307.4134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.50390625,18000.0,0.0,0.0,0.2722279727458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019804835319519,0.5019861459732056,-5.613385837932583e-06,0.0,0.000276276783552,0.0,0.0,30.136791229248047,0.0,0.0,0.0,0.3703436255455017,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433231145143508,-1282.7503662109375,304.1510009765625,0.5099536180496216,0.0868095457553863,0.0817734003067016,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351114407181,-194.64404296875,294.3675537109375,0.4029490351676941,0.050000000745058,0.0512021631002426,293.0809326171875,297.1499938964844,293.1499938964844,0.3082939982414245,-4372.640625,304.1416931152344,0.8562911748886108,0.3963283598423004,0.2789499461650848,293.2226257324219,297.1499938964844,293.1499938964844,0.2955490946769714,-5719.7744140625,304.15887451171875,0.8464527130126953,0.3814194500446319,0.3644069731235504,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533571653068,-2589.544189453125,300.0035705566406,0.4029490351676941,0.050000000745058,0.242881029844284,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.59991455078125,293.4640808105469,291.1768798828125,1.0,0.3307373821735382,0.8350840210914612,0.8350840210914612,1.0,1.0,-1.223195195198059,0.5163328051567078,0.7068624496459961,0.255765289068222,0.0,0.0,0.5257313847541809,107.04150390625,91.0,4.837811470031738,-11808.4169921875,326.6242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.55859375,18000.0,0.0,0.0,0.2715425193309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959045946598053,0.4959101676940918,-5.5779605645511765e-06,0.0,0.0002755811146926,0.0,0.0,29.50355529785156,0.0,0.0,0.0,0.3682862818241119,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433231145143508,-1282.7503662109375,304.1510009765625,0.5099536180496216,0.0868095457553863,0.0817734003067016,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351114407181,-194.64404296875,294.3675537109375,0.4029490351676941,0.050000000745058,0.0512021631002426,293.0809326171875,297.1499938964844,293.1499938964844,0.3082939982414245,-4372.640625,304.1416931152344,0.8562911748886108,0.3963283598423004,0.2789499461650848,293.2226257324219,297.1499938964844,293.1499938964844,0.2955490946769714,-5719.7744140625,304.15887451171875,0.8464527130126953,0.3814194500446319,0.3644069731235504,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533571653068,-2589.544189453125,300.0035705566406,0.4029490351676941,0.050000000745058,0.242881029844284,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.59991455078125,293.4640808105469,291.1768798828125,1.0,0.3307373821735382,0.8350840210914612,0.8350840210914612,1.0,1.0,-1.223195195198059,0.5163328051567078,0.7068624496459961,0.255765289068222,0.0,0.0,0.5257313847541809,107.04150390625,91.0,4.837811470031738,-11808.4169921875,326.6242980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.55859375,18000.0,0.0,0.0,0.2715425193309784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959045946598053,0.4959101676940918,-5.5779605645511765e-06,0.0,0.0002755811146926,0.0,0.0,29.50355529785156,0.0,0.0,0.0,0.3682862818241119,4.0,0.0,1.0
388860,293.1543273925781,297.1499938964844,293.1499938964844,0.0435970947146415,-1287.2584228515625,304.1501770019531,0.5160269141197205,0.0875870063900947,0.0820762887597084,293.95263671875,297.1499938964844,293.1499938964844,0.0022028130479156,-176.0890655517578,294.07940673828125,0.4070769846439361,0.050000000745058,0.0510006994009017,293.0785522460937,297.1499938964844,293.1499938964844,0.3100618422031402,-4392.443359375,304.1414794921875,0.865399956703186,0.3985729217529297,0.2802512943744659,293.21697998046875,297.1499938964844,293.1499938964844,0.2943627536296844,-5702.013671875,304.1578674316406,0.8531562685966492,0.3807366490364074,0.3633475303649902,293.30084228515625,297.1499938964844,293.1499938964844,0.0074711479246616,-2568.023193359375,299.9642944335937,0.4070769846439361,0.050000000745058,0.241925373673439,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686889648437,291.1781311035156,1.0,0.3253145217895508,0.8346683979034424,0.8346683979034424,1.0,1.0,-1.2224596738815308,0.5159041285514832,0.7065554857254028,0.2557293772697449,0.0,0.0,0.521746039390564,101.93374633789062,79.0,1.206077218055725,-11769.0068359375,315.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,307.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.270487368106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489001452922821,0.4890069961547851,-5.538222922041314e-06,0.0,0.0002745102683547,0.0,0.0,28.79594039916992,0.0,0.0,0.0,0.3659782707691192,4.0,0.0,1.0
388920,293.1543273925781,297.1499938964844,293.1499938964844,0.0435970947146415,-1287.2584228515625,304.1501770019531,0.5160269141197205,0.0875870063900947,0.0820762887597084,293.95263671875,297.1499938964844,293.1499938964844,0.0022028130479156,-176.0890655517578,294.07940673828125,0.4070769846439361,0.050000000745058,0.0510006994009017,293.0785522460937,297.1499938964844,293.1499938964844,0.3100618422031402,-4392.443359375,304.1414794921875,0.865399956703186,0.3985729217529297,0.2802512943744659,293.21697998046875,297.1499938964844,293.1499938964844,0.2943627536296844,-5702.013671875,304.1578674316406,0.8531562685966492,0.3807366490364074,0.3633475303649902,293.30084228515625,297.1499938964844,293.1499938964844,0.0074711479246616,-2568.023193359375,299.9642944335937,0.4070769846439361,0.050000000745058,0.241925373673439,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4686889648437,291.1781311035156,1.0,0.3253145217895508,0.8346683979034424,0.8346683979034424,1.0,1.0,-1.2224596738815308,0.5159041285514832,0.7065554857254028,0.2557293772697449,0.0,0.0,0.521746039390564,101.93374633789062,79.0,1.206077218055725,-11769.0068359375,315.6788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,307.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.270487368106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489001452922821,0.4890069961547851,-5.538222922041314e-06,0.0,0.0002745102683547,0.0,0.0,28.79594039916992,0.0,0.0,0.0,0.3659782707691192,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437030605971813,-1288.9832763671875,304.14996337890625,0.5247039794921875,0.0879419073462486,0.0821932330727577,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619946833699,-156.8418426513672,293.7836303710937,0.4134417772293091,0.050000000745058,0.0507190078496933,293.0795593261719,297.1499938964844,293.1499938964844,0.3114547729492187,-4407.8115234375,304.1420288085937,0.8784775733947754,0.4001777172088623,0.2812402248382568,293.21392822265625,297.1499938964844,293.1499938964844,0.2930543422698974,-5682.12890625,304.1574401855469,0.8637667298316956,0.3796603679656982,0.3621177971363067,293.29754638671875,297.1499938964844,293.1499938964844,0.0073693650774657,-2541.076171875,299.921630859375,0.4134417772293091,0.050000000745058,0.2405891418457031,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.64703369140625,293.4797668457031,291.1793518066406,1.0,0.3175672590732574,0.8342527151107788,0.8342527151107788,1.0,1.0,-1.2203696966171265,0.5148292183876038,0.7055404782295227,0.2554464936256408,0.0,0.0,0.5178763270378113,94.77651977539062,67.0,2.453579425811768,-11722.7109375,299.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.69921875,18000.0,0.0,0.0,0.2691238820552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825817942619324,0.4825872778892517,-5.500551651493879e-06,0.0,0.0002731265267357,0.0,0.0,28.143774032592773,0.0,0.0,0.0,0.3638138175010681,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437030605971813,-1288.9832763671875,304.14996337890625,0.5247039794921875,0.0879419073462486,0.0821932330727577,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619946833699,-156.8418426513672,293.7836303710937,0.4134417772293091,0.050000000745058,0.0507190078496933,293.0795593261719,297.1499938964844,293.1499938964844,0.3114547729492187,-4407.8115234375,304.1420288085937,0.8784775733947754,0.4001777172088623,0.2812402248382568,293.21392822265625,297.1499938964844,293.1499938964844,0.2930543422698974,-5682.12890625,304.1574401855469,0.8637667298316956,0.3796603679656982,0.3621177971363067,293.29754638671875,297.1499938964844,293.1499938964844,0.0073693650774657,-2541.076171875,299.921630859375,0.4134417772293091,0.050000000745058,0.2405891418457031,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.64703369140625,293.4797668457031,291.1793518066406,1.0,0.3175672590732574,0.8342527151107788,0.8342527151107788,1.0,1.0,-1.2203696966171265,0.5148292183876038,0.7055404782295227,0.2554464936256408,0.0,0.0,0.5178763270378113,94.77651977539062,67.0,2.453579425811768,-11722.7109375,299.9233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5141296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.69921875,18000.0,0.0,0.0,0.2691238820552826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825817942619324,0.4825872778892517,-5.500551651493879e-06,0.0,0.0002731265267357,0.0,0.0,28.143774032592773,0.0,0.0,0.0,0.3638138175010681,4.0,0.0,1.0
389100,293.1513061523437,297.1499938964844,293.1499938964844,0.0436658896505832,-1288.3514404296875,304.1500549316406,0.5299463272094727,0.0880630761384964,0.0821622759103775,293.9633178710937,297.1499938964844,293.1499938964844,0.0018405847949907,-147.1295623779297,293.634521484375,0.4175392985343933,0.050000000745058,0.0505578517913818,293.08062744140625,297.1499938964844,293.1499938964844,0.3119740784168243,-4413.435546875,304.1425476074219,0.8864361643791199,0.4008632302284241,0.2816218435764313,293.2127990722656,297.1499938964844,293.1499938964844,0.2922923862934112,-5670.42529296875,304.157470703125,0.8704699277877808,0.3790711462497711,0.3614143133163452,293.2963562011719,297.1499938964844,293.1499938964844,0.00731404684484,-2526.191650390625,299.8998413085937,0.4175392985343933,0.050000000745058,0.2398246824741363,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.66094970703125,293.48565673828125,291.180908203125,1.0,0.3130237758159637,0.834044873714447,0.834044873714447,1.0,1.0,-1.2188353538513184,0.5140596628189087,0.7047757506370544,0.2552122473716736,0.0,0.0,0.5156753659248352,90.67698669433594,67.0,3.2176294326782227,-11692.8515625,290.7853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8046875,18000.0,0.0,0.0,0.2683348059654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790388345718384,0.4790443181991577,-5.480956588144181e-06,0.0,0.0002723257348407,0.0,0.0,27.79277610778809,0.0,0.0,0.0,0.3626406192779541,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435996614396572,-1287.247314453125,304.150146484375,0.5358972549438477,0.0881638079881668,0.0820990875363349,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182311275973,-137.3434295654297,293.4839172363281,0.4223813116550445,0.050000000745058,0.0503864996135234,293.0819396972656,297.1499938964844,293.1499938964844,0.3124282360076904,-4418.32666015625,304.14306640625,0.8953888416290283,0.4014857709407806,0.2819497883319855,293.2118225097656,297.1499938964844,293.1499938964844,0.2915109694004059,-5658.41162109375,304.15753173828125,0.8781809210777283,0.3784679472446441,0.3606818914413452,293.29541015625,297.1499938964844,293.1499938964844,0.0072569446638226,-2510.76220703125,299.87750244140625,0.4223813116550445,0.050000000745058,0.2390118688344955,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4915466308594,291.1821594238281,1.0,0.3081103265285492,0.8338469862937927,0.8338469862937927,1.0,1.0,-1.2170928716659546,0.5131891369819641,0.7039037346839905,0.2549479305744171,0.0,0.0,0.5134119987487793,86.31669616699219,55.0,3.2123374938964844,-11659.6767578125,281.04656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994445800781,307.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2421875,18000.0,0.0,0.0,0.2674733996391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753231704235077,0.4753286242485046,-5.460410193336429e-06,0.0,0.0002714514848776,0.0,0.0,27.42744445800781,0.0,0.0,0.0,0.3614161908626556,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434092059731483,-1284.100341796875,304.1504211425781,0.5501434206962585,0.088322564959526,0.0819081142544746,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726214576512,-117.70352935791016,293.1786193847656,0.4348718523979187,0.050000000745058,0.0500219352543354,293.085205078125,297.1499938964844,293.1499938964844,0.3131583929061889,-4426.11572265625,304.1441650390625,0.9173564314842224,0.4025492370128631,0.2824624180793762,293.21014404296875,297.1499938964844,293.1499938964844,0.2899229526519775,-5633.98193359375,304.1576843261719,0.8968584537506104,0.3772439658641815,0.3591711223125458,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395984850823,-2478.83447265625,299.8316345214844,0.4348718523979187,0.050000000745058,0.2372825294733047,291.183837890625,291.1499938964844,265.4966735839844,264.1630859375,281.7045593261719,293.50341796875,291.1839599609375,1.0,0.2973450124263763,0.8334511518478394,0.8334511518478394,1.0,1.0,-1.213152527809143,0.5112189650535583,0.7019335627555847,0.2543725371360779,0.0,0.0,0.5087696313858032,77.03752136230469,43.0,2.580246686935425,-11587.044921875,260.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.2655473053455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677028059959411,0.4677082300186157,-5.418223281594692e-06,0.0,0.0002694967552088,0.0,0.0,26.686782836914062,0.0,0.0,0.0,0.3589099645614624,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434092059731483,-1284.100341796875,304.1504211425781,0.5501434206962585,0.088322564959526,0.0819081142544746,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726214576512,-117.70352935791016,293.1786193847656,0.4348718523979187,0.050000000745058,0.0500219352543354,293.085205078125,297.1499938964844,293.1499938964844,0.3131583929061889,-4426.11572265625,304.1441650390625,0.9173564314842224,0.4025492370128631,0.2824624180793762,293.21014404296875,297.1499938964844,293.1499938964844,0.2899229526519775,-5633.98193359375,304.1576843261719,0.8968584537506104,0.3772439658641815,0.3591711223125458,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395984850823,-2478.83447265625,299.8316345214844,0.4348718523979187,0.050000000745058,0.2372825294733047,291.183837890625,291.1499938964844,265.4966735839844,264.1630859375,281.7045593261719,293.50341796875,291.1839599609375,1.0,0.2973450124263763,0.8334511518478394,0.8334511518478394,1.0,1.0,-1.213152527809143,0.5112189650535583,0.7019335627555847,0.2543725371360779,0.0,0.0,0.5087696313858032,77.03752136230469,43.0,2.580246686935425,-11587.044921875,260.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,307.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.2655473053455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677028059959411,0.4677082300186157,-5.418223281594692e-06,0.0,0.0002694967552088,0.0,0.0,26.686782836914062,0.0,0.0,0.0,0.3589099645614624,4.0,0.0,1.0
389340,293.1492919921875,297.1499938964844,293.1499938964844,0.0431653410196304,-1280.0933837890625,304.15069580078125,0.5678970813751221,0.08843894302845,0.0816575959324836,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267712736502,-98.04927825927734,292.8683166503906,0.4523519277572632,0.050000000745058,0.0496387258172035,293.0892639160156,297.1499938964844,293.1499938964844,0.3136539757251739,-4431.2880859375,304.145263671875,0.9464646577835084,0.4033666849136352,0.2827913761138916,293.20867919921875,297.1499938964844,293.1499938964844,0.2883259356021881,-5609.4072265625,304.15777587890625,0.9219074249267578,0.3760133683681488,0.357631117105484,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202960632741,-2446.066162109375,299.7845458984375,0.4523519277572632,0.050000000745058,0.2354647368192672,291.1849670410156,291.1499938964844,265.5333251953125,264.1968994140625,281.7351989746094,293.5155029296875,291.1850280761719,1.0,0.285493940114975,0.8330553770065308,0.8330553770065308,1.0,1.0,-1.2087565660476685,0.5090104937553406,0.6997460722923279,0.2537770271301269,0.0,0.0,0.504024088382721,67.28192138671875,31.0,1.607846975326538,-11507.4404296875,238.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54833984375,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.779296875,18000.0,0.0,0.0,0.2633773982524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599537253379822,0.4599591195583343,-5.375776254368248e-06,0.0,0.0002672945847734,0.0,0.0,25.94754409790039,0.0,0.0,0.0,0.3563765585422516,4.0,0.0,1.0
389400,293.1492919921875,297.1499938964844,293.1499938964844,0.0431653410196304,-1280.0933837890625,304.15069580078125,0.5678970813751221,0.08843894302845,0.0816575959324836,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267712736502,-98.04927825927734,292.8683166503906,0.4523519277572632,0.050000000745058,0.0496387258172035,293.0892639160156,297.1499938964844,293.1499938964844,0.3136539757251739,-4431.2880859375,304.145263671875,0.9464646577835084,0.4033666849136352,0.2827913761138916,293.20867919921875,297.1499938964844,293.1499938964844,0.2883259356021881,-5609.4072265625,304.15777587890625,0.9219074249267578,0.3760133683681488,0.357631117105484,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202960632741,-2446.066162109375,299.7845458984375,0.4523519277572632,0.050000000745058,0.2354647368192672,291.1849670410156,291.1499938964844,265.5333251953125,264.1968994140625,281.7351989746094,293.5155029296875,291.1850280761719,1.0,0.285493940114975,0.8330553770065308,0.8330553770065308,1.0,1.0,-1.2087565660476685,0.5090104937553406,0.6997460722923279,0.2537770271301269,0.0,0.0,0.504024088382721,67.28192138671875,31.0,1.607846975326538,-11507.4404296875,238.5848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54833984375,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.779296875,18000.0,0.0,0.0,0.2633773982524872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599537253379822,0.4599591195583343,-5.375776254368248e-06,0.0,0.0002672945847734,0.0,0.0,25.94754409790039,0.0,0.0,0.0,0.3563765585422516,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861491382122,-1275.5238037109375,304.1509094238281,0.5896707773208618,0.0885232836008071,0.0813666433095932,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812130592763,-78.4220962524414,292.5533447265625,0.4745914340019226,0.050000000745058,0.0492453426122665,293.0940856933594,297.1499938964844,293.1499938964844,0.3139158189296722,-4433.85888671875,304.1464233398437,0.9786978363990784,0.4039295017719269,0.2829375863075256,293.2074279785156,297.1499938964844,293.1499938964844,0.2867394685745239,-5584.994140625,304.1578369140625,0.955298662185669,0.3747858107089996,0.356082022190094,293.2927551269531,297.1499938964844,293.1499938964844,0.0069008376449346,-2412.953125,299.7364807128906,0.4745914340019226,0.050000000745058,0.2335987091064453,291.18536376953125,291.1499938964844,265.57000732421875,264.2308654785156,281.76715087890625,293.5281066894531,291.1853332519531,1.0,0.27267786860466,0.8327010869979858,0.8327010869979858,1.0,1.0,-1.2040114402770996,0.5066132545471191,0.6973981857299805,0.2531967461109161,0.0,0.0,0.4992786645889282,57.26620864868164,34.0,0.626824140548706,-11422.5283203125,216.3474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.814453125,18000.0,0.0,0.0,0.2610020339488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522499144077301,0.4522552490234375,-5.3341004786489066e-06,0.0,0.0002648838853929,0.0,0.0,25.22664451599121,0.0,0.0,0.0,0.3538743555545807,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861491382122,-1275.5238037109375,304.1509094238281,0.5896707773208618,0.0885232836008071,0.0813666433095932,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812130592763,-78.4220962524414,292.5533447265625,0.4745914340019226,0.050000000745058,0.0492453426122665,293.0940856933594,297.1499938964844,293.1499938964844,0.3139158189296722,-4433.85888671875,304.1464233398437,0.9786978363990784,0.4039295017719269,0.2829375863075256,293.2074279785156,297.1499938964844,293.1499938964844,0.2867394685745239,-5584.994140625,304.1578369140625,0.955298662185669,0.3747858107089996,0.356082022190094,293.2927551269531,297.1499938964844,293.1499938964844,0.0069008376449346,-2412.953125,299.7364807128906,0.4745914340019226,0.050000000745058,0.2335987091064453,291.18536376953125,291.1499938964844,265.57000732421875,264.2308654785156,281.76715087890625,293.5281066894531,291.1853332519531,1.0,0.27267786860466,0.8327010869979858,0.8327010869979858,1.0,1.0,-1.2040114402770996,0.5066132545471191,0.6973981857299805,0.2531967461109161,0.0,0.0,0.4992786645889282,57.26620864868164,34.0,0.626824140548706,-11422.5283203125,216.3474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.814453125,18000.0,0.0,0.0,0.2610020339488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522499144077301,0.4522552490234375,-5.3341004786489066e-06,0.0,0.0002648838853929,0.0,0.0,25.22664451599121,0.0,0.0,0.0,0.3538743555545807,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427058823406696,-1272.6082763671875,304.1509094238281,0.6057170629501343,0.0885509923100471,0.0811709612607956,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389443926513,-59.0625,292.23291015625,0.4875154197216034,0.050000000745058,0.0489947199821472,293.0998840332031,297.1499938964844,293.1499938964844,0.3140117526054382,-4434.84521484375,304.1474609375,0.9984654784202576,0.4041742086410522,0.282958984375,293.20635986328125,297.1499938964844,293.1499938964844,0.2853287756443023,-5563.40673828125,304.1575622558594,0.9778296947479248,0.3735436499118805,0.3546698093414306,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068387918174,-2387.095458984375,299.6869812011719,0.4875154197216034,0.050000000745058,0.2324098646640777,291.1839599609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415954589844,291.18359375,1.0,0.2645413279533386,0.8323467373847961,0.8323467373847961,1.0,1.0,-1.2003419399261477,0.5046691298484802,0.6956727504730225,0.2529842853546142,0.0,0.0,0.4948019683361053,50.88396453857422,37.0,-2.3567583560943604,-11340.8505859375,202.0583648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689147949219,307.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.17578125,18000.0,0.0,0.0,0.2584769129753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448543190956116,0.4448596239089966,-5.294266429700656e-06,0.0,0.0002623212058097,0.0,0.0,24.546276092529297,0.0,0.0,0.0,0.3514866232872009,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427058823406696,-1272.6082763671875,304.1509094238281,0.6057170629501343,0.0885509923100471,0.0811709612607956,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389443926513,-59.0625,292.23291015625,0.4875154197216034,0.050000000745058,0.0489947199821472,293.0998840332031,297.1499938964844,293.1499938964844,0.3140117526054382,-4434.84521484375,304.1474609375,0.9984654784202576,0.4041742086410522,0.282958984375,293.20635986328125,297.1499938964844,293.1499938964844,0.2853287756443023,-5563.40673828125,304.1575622558594,0.9778296947479248,0.3735436499118805,0.3546698093414306,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068387918174,-2387.095458984375,299.6869812011719,0.4875154197216034,0.050000000745058,0.2324098646640777,291.1839599609375,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415954589844,291.18359375,1.0,0.2645413279533386,0.8323467373847961,0.8323467373847961,1.0,1.0,-1.2003419399261477,0.5046691298484802,0.6956727504730225,0.2529842853546142,0.0,0.0,0.4948019683361053,50.88396453857422,37.0,-2.3567583560943604,-11340.8505859375,202.0583648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689147949219,307.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.17578125,18000.0,0.0,0.0,0.2584769129753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448543190956116,0.4448596239089966,-5.294266429700656e-06,0.0,0.0002623212058097,0.0,0.0,24.546276092529297,0.0,0.0,0.0,0.3514866232872009,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426406525075435,-1271.5458984375,304.1508483886719,0.6102309226989746,0.0885407850146293,0.0811046138405799,294.0096740722656,297.1499938964844,293.1499938964844,0.0006193901645019,-49.506385803222656,292.0718078613281,0.4910569787025451,0.050000000745058,0.0489285215735435,293.1004943847656,297.1499938964844,293.1499938964844,0.3087959885597229,-4372.91748046875,304.15753173828125,0.9990000128746032,0.4046826958656311,0.27873495221138,293.2059326171875,297.1499938964844,293.1499938964844,0.2846501767635345,-5552.99609375,304.15740966796875,0.9835416674613952,0.372916966676712,0.3540145754814148,293.29266357421875,297.1499938964844,293.1499938964844,0.0067700436338782,-2376.983642578125,299.662109375,0.4910569787025451,0.050000000745058,0.2320958375930786,291.1837158203125,291.1499938964844,265.625,264.2820129394531,281.8179016113281,293.544921875,291.18438720703125,1.0,0.2616243660449981,0.8321695923805237,0.8321695923805237,1.0,1.0,-1.194071650505066,0.5016428828239441,0.6924288272857666,0.2519071698188782,0.0,0.0,0.4926028847694397,49.12723159790039,37.0,2.661981105804444,-11281.103515625,196.3960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,307.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18053.380859375,18000.0,0.0,0.0,0.2571713328361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414768517017364,0.4414821267127991,-5.276075171423145e-06,0.0,0.0002609962248243,0.0,0.0,24.23910522460937,0.0,0.0,0.0,0.3503918349742889,4.0,0.0,1.0
