time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425439290702343,-1269.88134765625,304.15087890625,0.6134254932403564,0.0885089933872222,0.081042043864727,294.0146179199219,297.1499938964844,293.1499938964844,0.0005221865139901,-40.6883430480957,291.9161376953125,0.4936453104019165,0.050000000745058,0.0488819442689418,293.0962219238281,297.1499938964844,293.1499938964844,0.3028986155986786,-4304.70703125,304.16680908203125,0.9990000128746032,0.4061459600925445,0.2743771076202392,293.20556640625,297.1499938964844,293.1499938964844,0.2838195562362671,-5540.0205078125,304.1575927734375,0.9874026775360109,0.3722779750823974,0.3533735573291778,293.292724609375,297.1499938964844,293.1499938964844,0.0067342109978199,-2366.5791015625,299.6396179199219,0.4936453104019165,0.050000000745058,0.2318748980760574,291.1902770996094,291.1499938964844,265.6433410644531,264.2991027832031,281.8341064453125,293.5427551269531,291.1918334960937,1.0,0.2593102753162384,0.8320127129554749,0.8320127129554749,1.0,1.0,-1.1875931024551392,0.4985020458698272,0.6890910267829895,0.2508475184440613,0.0,0.0,0.489283800125122,47.86601257324219,40.0,11.17657470703125,-11213.4599609375,191.7554168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,307.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18063.19140625,18000.0,0.0,0.0,0.2558053433895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373025298118591,0.4373078048229217,-5.2568143473763485e-06,0.0,0.0002596098929643,0.0,0.0,23.875293731689453,0.0,0.0,0.0,0.3490664064884186,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423839539289474,-1267.220458984375,304.1508483886719,0.6173723936080933,0.0884031951427459,0.0809015557169914,294.0245056152344,297.1499938964844,293.1499938964844,0.0004175350768491,-20.469541549682617,291.5951232910156,0.4971155524253845,0.050000000745058,0.0488222613930702,293.0858154296875,297.1499938964844,293.1499938964844,0.2951874732971191,-4216.11669921875,304.1736755371094,0.9990000128746032,0.4096215367317199,0.2686898708343506,293.2050476074219,297.1499938964844,293.1499938964844,0.2823887169361114,-5517.939453125,304.15740966796875,0.9919894933700562,0.3709780871868133,0.3520964980125427,293.2926940917969,297.1499938964844,293.1499938964844,0.0066707958467304,-2348.85400390625,299.5922241210937,0.4971155524253845,0.050000000745058,0.2315917909145355,291.19586181640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5385131835937,291.1954650878906,1.0,0.2562899589538574,0.8316988348960876,0.8316988348960876,1.0,1.0,-1.1786519289016724,0.4939350485801697,0.6847168803215027,0.2500254511833191,0.0,0.0,0.4825694262981415,46.25859832763672,43.0,3.331099510192871,-11074.48828125,185.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,307.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.470703125,18000.0,0.0,0.0,0.2528595328330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267403483390808,0.4267455637454986,-5.206564765103394e-06,0.0,0.0002566202892921,0.0,0.0,22.96278190612793,0.0,0.0,0.0,0.3457958698272705,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423839539289474,-1267.220458984375,304.1508483886719,0.6173723936080933,0.0884031951427459,0.0809015557169914,294.0245056152344,297.1499938964844,293.1499938964844,0.0004175350768491,-20.469541549682617,291.5951232910156,0.4971155524253845,0.050000000745058,0.0488222613930702,293.0858154296875,297.1499938964844,293.1499938964844,0.2951874732971191,-4216.11669921875,304.1736755371094,0.9990000128746032,0.4096215367317199,0.2686898708343506,293.2050476074219,297.1499938964844,293.1499938964844,0.2823887169361114,-5517.939453125,304.15740966796875,0.9919894933700562,0.3709780871868133,0.3520964980125427,293.2926940917969,297.1499938964844,293.1499938964844,0.0066707958467304,-2348.85400390625,299.5922241210937,0.4971155524253845,0.050000000745058,0.2315917909145355,291.19586181640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5385131835937,291.1954650878906,1.0,0.2562899589538574,0.8316988348960876,0.8316988348960876,1.0,1.0,-1.1786519289016724,0.4939350485801697,0.6847168803215027,0.2500254511833191,0.0,0.0,0.4825694262981415,46.25859832763672,43.0,3.331099510192871,-11074.48828125,185.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77471923828125,307.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.470703125,18000.0,0.0,0.0,0.2528595328330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267403483390808,0.4267455637454986,-5.206564765103394e-06,0.0,0.0002566202892921,0.0,0.0,22.96278190612793,0.0,0.0,0.0,0.3457958698272705,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422759801149368,-1265.53271484375,304.1507568359375,0.6187512874603271,0.0882641896605491,0.0807617604732513,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4985536932945251,0.050000000745058,0.0487985089421272,293.0820007324219,297.1499938964844,293.1499938964844,0.2919850647449493,-4180.8349609375,304.17095947265625,0.9990000128746032,0.4120417237281799,0.2663930058479309,293.20458984375,297.1499938964844,293.1499938964844,0.2812314331531524,-5500.34228515625,304.1568603515625,0.9932769536972046,0.3696731626987457,0.350846379995346,293.292724609375,297.1499938964844,293.1499938964844,0.0066174515523016,-2334.75146484375,299.541015625,0.4985536932945251,0.050000000745058,0.2314791083335876,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5430603027344,291.19012451171875,1.0,0.255033403635025,0.8313850164413452,0.8313850164413452,1.0,1.0,-1.17406165599823,0.4912143051624298,0.6828473806381226,0.2506249845027923,0.0,0.0,0.4774380922317505,45.63378143310547,46.0,-5.010131359100342,-10971.47265625,182.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8271484375,307.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.18359375,18000.0,0.0,0.0,0.2497266232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182785153388977,0.4182836711406708,-5.161803073860938e-06,0.0,0.0002534407831262,0.0,0.0,22.22909164428711,0.0,0.0,0.0,0.3431029021739959,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422759801149368,-1265.53271484375,304.1507568359375,0.6187512874603271,0.0882641896605491,0.0807617604732513,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.4985536932945251,0.050000000745058,0.0487985089421272,293.0820007324219,297.1499938964844,293.1499938964844,0.2919850647449493,-4180.8349609375,304.17095947265625,0.9990000128746032,0.4120417237281799,0.2663930058479309,293.20458984375,297.1499938964844,293.1499938964844,0.2812314331531524,-5500.34228515625,304.1568603515625,0.9932769536972046,0.3696731626987457,0.350846379995346,293.292724609375,297.1499938964844,293.1499938964844,0.0066174515523016,-2334.75146484375,299.541015625,0.4985536932945251,0.050000000745058,0.2314791083335876,291.1907958984375,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5430603027344,291.19012451171875,1.0,0.255033403635025,0.8313850164413452,0.8313850164413452,1.0,1.0,-1.17406165599823,0.4912143051624298,0.6828473806381226,0.2506249845027923,0.0,0.0,0.4774380922317505,45.63378143310547,46.0,-5.010131359100342,-10971.47265625,182.98231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8271484375,307.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.18359375,18000.0,0.0,0.0,0.2497266232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182785153388977,0.4182836711406708,-5.161803073860938e-06,0.0,0.0002534407831262,0.0,0.0,22.22909164428711,0.0,0.0,0.0,0.3431029021739959,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421702861785888,-1263.9156494140625,304.1506652832031,0.6180737614631653,0.0880719050765037,0.0806083679199218,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4983057677745819,0.050000000745058,0.048802550882101,293.0875549316406,297.1499938964844,293.1499938964844,0.2923446893692016,-4187.1328125,304.16326904296875,0.9990000128746032,0.4126600325107574,0.2667862176895141,293.20428466796875,297.1499938964844,293.1499938964844,0.280168741941452,-5484.2255859375,304.1563415527344,0.9919975399971008,0.3683517575263977,0.3496128916740417,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686209127306,-2322.14404296875,299.4875793457031,0.4983057677745819,0.050000000745058,0.2314983010292053,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5587463378906,291.181884765625,1.0,0.2551663815975189,0.8311368227005005,0.8311368227005005,1.0,1.0,-1.172896146774292,0.489965558052063,0.6829306483268738,0.2523029148578644,0.0,0.0,0.4735617935657501,45.768802642822266,49.0,-10.254050254821776,-10894.158203125,182.88790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,307.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.05859375,18000.0,0.0,0.0,0.2466030120849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411766916513443,0.4117720425128937,-5.127106760483002e-06,0.0,0.0002502707066014,0.0,0.0,21.67268753051757,0.0,0.0,0.0,0.3410305082798004,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421702861785888,-1263.9156494140625,304.1506652832031,0.6180737614631653,0.0880719050765037,0.0806083679199218,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4983057677745819,0.050000000745058,0.048802550882101,293.0875549316406,297.1499938964844,293.1499938964844,0.2923446893692016,-4187.1328125,304.16326904296875,0.9990000128746032,0.4126600325107574,0.2667862176895141,293.20428466796875,297.1499938964844,293.1499938964844,0.280168741941452,-5484.2255859375,304.1563415527344,0.9919975399971008,0.3683517575263977,0.3496128916740417,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686209127306,-2322.14404296875,299.4875793457031,0.4983057677745819,0.050000000745058,0.2314983010292053,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5587463378906,291.181884765625,1.0,0.2551663815975189,0.8311368227005005,0.8311368227005005,1.0,1.0,-1.172896146774292,0.489965558052063,0.6829306483268738,0.2523029148578644,0.0,0.0,0.4735617935657501,45.768802642822266,49.0,-10.254050254821776,-10894.158203125,182.88790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,307.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.05859375,18000.0,0.0,0.0,0.2466030120849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411766916513443,0.4117720425128937,-5.127106760483002e-06,0.0,0.0002502707066014,0.0,0.0,21.67268753051757,0.0,0.0,0.0,0.3410305082798004,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420178994536399,-1261.546142578125,304.15069580078125,0.6156226396560669,0.0877852365374565,0.0803991854190826,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.496720016002655,0.050000000745058,0.0488288737833499,293.1024475097656,297.1499938964844,293.1499938964844,0.2956062257289886,-4226.8291015625,304.15338134765625,0.9990000128746032,0.4112398326396942,0.2693277895450592,293.2042236328125,297.1499938964844,293.1499938964844,0.2791329622268677,-5468.48095703125,304.1559753417969,0.9885658621788024,0.3669898808002472,0.348369151353836,293.2943115234375,297.1499938964844,293.1499938964844,0.0065217902883887,-2310.183349609375,299.4315185546875,0.496720016002655,0.050000000745058,0.2316231578588485,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.58551025390625,291.1726379394531,1.0,0.2563958466053009,0.830888569355011,0.830888569355011,1.0,1.0,-1.1743839979171753,0.4898874163627624,0.6844965815544128,0.254719078540802,0.0,0.0,0.4710330665111542,46.50915145874024,52.0,-12.34976577758789,-10838.87109375,184.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681030273437,307.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.578125,18000.0,0.0,0.0,0.2436650693416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073496162891388,0.4073547124862671,-5.102726390759926e-06,0.0,0.0002472890773788,0.0,0.0,21.2966251373291,0.0,0.0,0.0,0.3396130502223968,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420178994536399,-1261.546142578125,304.15069580078125,0.6156226396560669,0.0877852365374565,0.0803991854190826,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.496720016002655,0.050000000745058,0.0488288737833499,293.1024475097656,297.1499938964844,293.1499938964844,0.2956062257289886,-4226.8291015625,304.15338134765625,0.9990000128746032,0.4112398326396942,0.2693277895450592,293.2042236328125,297.1499938964844,293.1499938964844,0.2791329622268677,-5468.48095703125,304.1559753417969,0.9885658621788024,0.3669898808002472,0.348369151353836,293.2943115234375,297.1499938964844,293.1499938964844,0.0065217902883887,-2310.183349609375,299.4315185546875,0.496720016002655,0.050000000745058,0.2316231578588485,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.58551025390625,291.1726379394531,1.0,0.2563958466053009,0.830888569355011,0.830888569355011,1.0,1.0,-1.1743839979171753,0.4898874163627624,0.6844965815544128,0.254719078540802,0.0,0.0,0.4710330665111542,46.50915145874024,52.0,-12.34976577758789,-10838.87109375,184.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681030273437,307.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.578125,18000.0,0.0,0.0,0.2436650693416595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073496162891388,0.4073547124862671,-5.102726390759926e-06,0.0,0.0002472890773788,0.0,0.0,21.2966251373291,0.0,0.0,0.0,0.3396130502223968,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.041914340108633,-1259.9130859375,304.1507568359375,0.6138009428977966,0.0876016914844513,0.0802660211920738,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4955310523509979,0.050000000745058,0.0488490760326385,293.1132507324219,297.1499938964844,293.1499938964844,0.2981466650962829,-4256.990234375,304.1481628417969,0.9990000128746032,0.4097212255001068,0.2712620496749878,293.2043151855469,297.1499938964844,293.1499938964844,0.278606116771698,-5460.4404296875,304.1558532714844,0.9861280918121338,0.3662880063056946,0.3477360308170318,293.2951965332031,297.1499938964844,293.1499938964844,0.0064985156059265,-2304.232666015625,299.4024658203125,0.4955310523509979,0.050000000745058,0.2317189872264862,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.60284423828125,291.16802978515625,1.0,0.2573466002941131,0.8307644724845886,0.8307644724845886,1.0,1.0,-1.1759251356124878,0.4902181327342987,0.6857070326805115,0.2560997009277344,0.0,0.0,0.4702313840389251,47.06890487670898,52.0,-12.600653648376465,-10817.8271484375,186.43589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602600097656,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.44921875,18000.0,0.0,0.0,0.2423143237829208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058593511581421,0.4058644473552704,-5.094131665828172e-06,0.0,0.0002459182287566,0.0,0.0,21.169227600097656,0.0,0.0,0.0,0.3391297161579132,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417901538312435,-1257.940673828125,304.1508483886719,0.6116050481796265,0.0873905271291732,0.0801121294498443,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.494129329919815,0.050000000745058,0.0488733910024166,293.126220703125,297.1499938964844,293.1499938964844,0.301210343837738,-4292.9970703125,304.1429138183594,0.9990000128746032,0.4076399803161621,0.2735721170902252,293.2044677734375,297.1499938964844,293.1499938964844,0.2780669331550598,-5452.18603515625,304.15576171875,0.9832448363304138,0.3655702173709869,0.3470926284790039,293.2962951660156,297.1499938964844,293.1499938964844,0.006475159432739,-2298.238525390625,299.37274169921875,0.494129329919815,0.050000000745058,0.2318343371152877,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.044921875,293.6229858398437,291.1636047363281,1.0,0.2584868967533111,0.8305955529212952,0.8305955529212952,1.0,1.0,-1.1779085397720337,0.4907629787921905,0.6871456503868103,0.2575395405292511,0.0,0.0,0.4697137773036957,47.738372802734375,55.0,-12.439934730529783,-10800.4287109375,188.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8446960449219,307.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.74609375,18000.0,0.0,0.0,0.2410639226436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048109650611877,0.404816061258316,-5.087722001917427e-06,0.0,0.000244649243541,0.0,0.0,21.078527450561523,0.0,0.0,0.0,0.3387844264507293,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414743386209011,-1252.8822021484375,304.1510925292969,0.6062207221984863,0.0868843346834182,0.0797395482659339,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4908151626586914,0.050000000745058,0.048932921141386,293.1584777832031,297.1499938964844,293.1499938964844,0.3086814284324646,-4379.759765625,304.13287353515625,0.9990000128746032,0.4017215073108673,0.2791459858417511,293.2049865722656,297.1499938964844,293.1499938964844,0.2769321501255035,-5434.72607421875,304.1557312011719,0.9762381315231324,0.3640837073326111,0.3457697629928589,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276796765625,-2285.91943359375,299.3113098144531,0.4908151626586914,0.050000000745058,0.2321167141199112,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.6739501953125,291.15582275390625,1.0,0.261246770620346,0.830257773399353,0.830257773399353,1.0,1.0,-1.1829742193222046,0.4924297332763672,0.6905444264411926,0.2604718208312988,0.0,0.0,0.4693948626518249,49.36443710327149,58.0,-10.95587921142578,-10774.0380859375,193.28993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.2389136850833892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038714170455932,0.4038764834403991,-5.080742539576022e-06,0.0,0.0002424670092295,0.0,0.0,20.99290657043457,0.0,0.0,0.0,0.3384561836719513,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414743386209011,-1252.8822021484375,304.1510925292969,0.6062207221984863,0.0868843346834182,0.0797395482659339,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4908151626586914,0.050000000745058,0.048932921141386,293.1584777832031,297.1499938964844,293.1499938964844,0.3086814284324646,-4379.759765625,304.13287353515625,0.9990000128746032,0.4017215073108673,0.2791459858417511,293.2049865722656,297.1499938964844,293.1499938964844,0.2769321501255035,-5434.72607421875,304.1557312011719,0.9762381315231324,0.3640837073326111,0.3457697629928589,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276796765625,-2285.91943359375,299.3113098144531,0.4908151626586914,0.050000000745058,0.2321167141199112,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.6739501953125,291.15582275390625,1.0,0.261246770620346,0.830257773399353,0.830257773399353,1.0,1.0,-1.1829742193222046,0.4924297332763672,0.6905444264411926,0.2604718208312988,0.0,0.0,0.4693948626518249,49.36443710327149,58.0,-10.95587921142578,-10774.0380859375,193.28993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79168701171875,307.4154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21875,18000.0,0.0,0.0,0.2389136850833892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038714170455932,0.4038764834403991,-5.080742539576022e-06,0.0,0.0002424670092295,0.0,0.0,20.99290657043457,0.0,0.0,0.0,0.3384561836719513,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410543419420719,-1245.99072265625,304.15142822265625,0.5979098677635193,0.0862822979688644,0.0793146565556526,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4855121970176697,0.050000000745058,0.0490331314504146,293.1898803710937,297.1499938964844,293.1499938964844,0.3072370588779449,-4360.68798828125,304.14178466796875,0.9908300042152404,0.3951037228107452,0.2777745127677917,293.2057189941406,297.1499938964844,293.1499938964844,0.2755334973335266,-5412.80908203125,304.1561889648437,0.9649192094802856,0.3625418841838836,0.3444318175315857,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815219327807,-2273.132080078125,299.25079345703125,0.4855121970176697,0.050000000745058,0.2325920611619949,291.1579895019531,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.729248046875,291.1599426269531,1.0,0.2642628252506256,0.8299199938774109,0.8299199938774109,1.0,1.0,-1.1799297332763672,0.490208625793457,0.6897210478782654,0.2619884610176086,0.0,0.0,0.4685295224189758,51.91535568237305,61.0,7.624198913574219,-10707.9775390625,197.42726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,307.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.029296875,18000.0,0.0,0.0,0.237222671508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034233093261719,0.4034283757209778,-5.078844424133422e-06,0.0,0.0002407508582109,0.0,0.0,20.95737075805664,0.0,0.0,0.0,0.3382942974567413,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410543419420719,-1245.99072265625,304.15142822265625,0.5979098677635193,0.0862822979688644,0.0793146565556526,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.4855121970176697,0.050000000745058,0.0490331314504146,293.1898803710937,297.1499938964844,293.1499938964844,0.3072370588779449,-4360.68798828125,304.14178466796875,0.9908300042152404,0.3951037228107452,0.2777745127677917,293.2057189941406,297.1499938964844,293.1499938964844,0.2755334973335266,-5412.80908203125,304.1561889648437,0.9649192094802856,0.3625418841838836,0.3444318175315857,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815219327807,-2273.132080078125,299.25079345703125,0.4855121970176697,0.050000000745058,0.2325920611619949,291.1579895019531,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.729248046875,291.1599426269531,1.0,0.2642628252506256,0.8299199938774109,0.8299199938774109,1.0,1.0,-1.1799297332763672,0.490208625793457,0.6897210478782654,0.2619884610176086,0.0,0.0,0.4685295224189758,51.91535568237305,61.0,7.624198913574219,-10707.9775390625,197.42726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,307.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.029296875,18000.0,0.0,0.0,0.237222671508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034233093261719,0.4034283757209778,-5.078844424133422e-06,0.0,0.0002407508582109,0.0,0.0,20.95737075805664,0.0,0.0,0.0,0.3382942974567413,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405097901821136,-1236.924560546875,304.15185546875,0.5888290405273438,0.0855945125222206,0.0788212418556213,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4797316193580627,0.050000000745058,0.0491459444165229,293.209716796875,297.1499938964844,293.1499938964844,0.3023985028266907,-4303.41162109375,304.15240478515625,0.9777430891990662,0.3900633454322815,0.2742145955562591,293.2066650390625,297.1499938964844,293.1499938964844,0.2738116085529327,-5385.55859375,304.156982421875,0.9521280527114868,0.3609431982040405,0.3430526256561279,293.30596923828125,297.1499938964844,293.1499938964844,0.006331275217235,-2258.16748046875,299.1940002441406,0.4797316193580627,0.050000000745058,0.2331272065639495,291.1728210449219,291.1499938964844,265.9366760253906,264.5743408203125,282.2339172363281,293.7685241699219,291.1734313964844,1.0,0.2673139274120331,0.8295639753341675,0.8295639753341675,1.0,1.0,-1.1741658449172974,0.4867187142372131,0.687447190284729,0.262919008731842,0.0,0.0,0.4643255770206451,54.74692153930664,64.0,12.391472816467283,-10586.2236328125,201.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.921875,18000.0,0.0,0.0,0.2357108741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983418941497803,0.3983469605445862,-5.062426225777017e-06,0.0,0.0002392165624769,0.0,0.0,20.57516098022461,0.0,0.0,0.0,0.3368396759033203,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405097901821136,-1236.924560546875,304.15185546875,0.5888290405273438,0.0855945125222206,0.0788212418556213,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4797316193580627,0.050000000745058,0.0491459444165229,293.209716796875,297.1499938964844,293.1499938964844,0.3023985028266907,-4303.41162109375,304.15240478515625,0.9777430891990662,0.3900633454322815,0.2742145955562591,293.2066650390625,297.1499938964844,293.1499938964844,0.2738116085529327,-5385.55859375,304.156982421875,0.9521280527114868,0.3609431982040405,0.3430526256561279,293.30596923828125,297.1499938964844,293.1499938964844,0.006331275217235,-2258.16748046875,299.1940002441406,0.4797316193580627,0.050000000745058,0.2331272065639495,291.1728210449219,291.1499938964844,265.9366760253906,264.5743408203125,282.2339172363281,293.7685241699219,291.1734313964844,1.0,0.2673139274120331,0.8295639753341675,0.8295639753341675,1.0,1.0,-1.1741658449172974,0.4867187142372131,0.687447190284729,0.262919008731842,0.0,0.0,0.4643255770206451,54.74692153930664,64.0,12.391472816467283,-10586.2236328125,201.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65576171875,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.921875,18000.0,0.0,0.0,0.2357108741998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983418941497803,0.3983469605445862,-5.062426225777017e-06,0.0,0.0002392165624769,0.0,0.0,20.57516098022461,0.0,0.0,0.0,0.3368396759033203,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399647057056427,-1227.966064453125,304.15216064453125,0.5797587037086487,0.0848616510629654,0.0782813429832458,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737200140953064,0.050000000745058,0.0492618717253208,293.228271484375,297.1499938964844,293.1499938964844,0.2977302968502044,-4248.91015625,304.1593322753906,0.963490068912506,0.3847881257534027,0.2707110345363617,293.2075500488281,297.1499938964844,293.1499938964844,0.2722682952880859,-5361.37255859375,304.1572265625,0.9391112923622132,0.359323650598526,0.3416480123996734,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839174643158,-2244.66845703125,299.1329345703125,0.4737200140953064,0.050000000745058,0.2336771041154861,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973327636719,293.8092041015625,291.1789245605469,1.0,0.2704139947891235,0.8292079567909241,0.8292079567909241,1.0,1.0,-1.1684263944625854,0.4833185076713562,0.6851078271865845,0.2636288106441498,0.0,0.0,0.4601962566375732,57.65185546875,67.0,9.648544311523438,-10465.30859375,205.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163635253906,307.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.439453125,18000.0,0.0,0.0,0.2341682761907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925710618495941,0.3925760984420776,-5.037301889387891e-06,0.0,0.0002376510383328,0.0,0.0,20.12259292602539,0.0,0.0,0.0,0.3350951671600342,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399647057056427,-1227.966064453125,304.15216064453125,0.5797587037086487,0.0848616510629654,0.0782813429832458,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737200140953064,0.050000000745058,0.0492618717253208,293.228271484375,297.1499938964844,293.1499938964844,0.2977302968502044,-4248.91015625,304.1593322753906,0.963490068912506,0.3847881257534027,0.2707110345363617,293.2075500488281,297.1499938964844,293.1499938964844,0.2722682952880859,-5361.37255859375,304.1572265625,0.9391112923622132,0.359323650598526,0.3416480123996734,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839174643158,-2244.66845703125,299.1329345703125,0.4737200140953064,0.050000000745058,0.2336771041154861,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973327636719,293.8092041015625,291.1789245605469,1.0,0.2704139947891235,0.8292079567909241,0.8292079567909241,1.0,1.0,-1.1684263944625854,0.4833185076713562,0.6851078271865845,0.2636288106441498,0.0,0.0,0.4601962566375732,57.65185546875,67.0,9.648544311523438,-10465.30859375,205.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163635253906,307.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.439453125,18000.0,0.0,0.0,0.2341682761907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925710618495941,0.3925760984420776,-5.037301889387891e-06,0.0,0.0002376510383328,0.0,0.0,20.12259292602539,0.0,0.0,0.0,0.3350951671600342,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396815948188304,-1223.3099365234375,304.1522827148437,0.5752495527267456,0.0844882875680923,0.0780024975538253,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4705222845077514,0.050000000745058,0.0493212305009365,293.23797607421875,297.1499938964844,293.1499938964844,0.2951748371124267,-4219.2490234375,304.1622619628906,0.955804407596588,0.3818923234939575,0.2688247561454773,293.207763671875,297.1499938964844,293.1499938964844,0.2714945673942566,-5349.2412109375,304.1573181152344,0.9326265454292296,0.3585562109947204,0.3409543633460998,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601696699857,-2237.833740234375,299.10235595703125,0.4705222845077514,0.050000000745058,0.2339586913585662,291.1814270019531,291.1499938964844,265.9916687011719,264.6258850097656,282.3288269042969,293.8301086425781,291.1820373535156,1.0,0.2719687819480896,0.82902991771698,0.82902991771698,1.0,1.0,-1.1654044389724731,0.4815816283226013,0.6838228106498718,0.2638542354106903,0.0,0.0,0.4577837586402893,59.13516616821289,67.0,9.046879768371582,-10403.291015625,207.0623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,307.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.140625,18000.0,0.0,0.0,0.2333637028932571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893411755561828,0.3893462121486664,-5.023705853091087e-06,0.0,0.0002368345012655,0.0,0.0,19.87333106994629,0.0,0.0,0.0,0.3341217339038849,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394161567091941,-1218.9549560546875,304.15234375,0.5708377361297607,0.0841529592871666,0.0777382031083107,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671523869037628,0.050000000745058,0.0493813417851924,293.2491455078125,297.1499938964844,293.1499938964844,0.2923400104045868,-4186.39892578125,304.1651916503906,0.9476405382156372,0.3785873353481293,0.2667185068130493,293.2068786621094,297.1499938964844,293.1499938964844,0.2708551585674286,-5339.30615234375,304.1571350097656,0.9263731837272644,0.3579967021942138,0.3403860032558441,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368856742978,-2231.178466796875,299.0715637207031,0.4671523869037628,0.050000000745058,0.2342438250780105,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.3570861816406,293.8465270996094,291.1842041015625,1.0,0.2735217213630676,0.828908383846283,0.828908383846283,1.0,1.0,-1.1622915267944336,0.4798329174518585,0.6824585795402527,0.26398965716362,0.0,0.0,0.4552777707576751,60.63434600830078,70.0,7.162529945373535,-10341.203125,208.99578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,307.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.201171875,18000.0,0.0,0.0,0.2325226068496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858822286128998,0.3858872354030609,-5.009100277675316e-06,0.0,0.0002359809004701,0.0,0.0,19.608097076416016,0.0,0.0,0.0,0.333083301782608,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390533469617366,-1213.039794921875,304.15216064453125,0.5627413988113403,0.0836839973926544,0.0773706585168838,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599339067935943,0.050000000745058,0.0495027303695678,293.2739562988281,297.1499938964844,293.1499938964844,0.2857597470283508,-4110.2158203125,304.17108154296875,0.9300980567932128,0.3710441887378692,0.2617743909358978,293.2025756835937,297.1499938964844,293.1499938964844,0.270169198513031,-5329.02978515625,304.1558837890625,0.9150477051734924,0.357420414686203,0.3398009538650512,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929761432111,-2218.827392578125,299.0099182128906,0.4599339067935943,0.050000000745058,0.2348196357488632,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4076538085937,293.8725280761719,291.1854858398437,1.0,0.2766174972057342,0.8286653161048889,0.8286653161048889,1.0,1.0,-1.1560508012771606,0.476423442363739,0.6796273589134216,0.2639940977096557,0.0,0.0,0.4504144787788391,63.65528869628906,73.0,2.8768672943115234,-10223.537109375,212.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,307.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.220703125,18000.0,0.0,0.0,0.2307130098342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790101706981659,0.3790151476860046,-4.979198365617776e-06,0.0,0.0002341443760087,0.0,0.0,19.08380508422852,0.0,0.0,0.0,0.3310129642486572,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390533469617366,-1213.039794921875,304.15216064453125,0.5627413988113403,0.0836839973926544,0.0773706585168838,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4599339067935943,0.050000000745058,0.0495027303695678,293.2739562988281,297.1499938964844,293.1499938964844,0.2857597470283508,-4110.2158203125,304.17108154296875,0.9300980567932128,0.3710441887378692,0.2617743909358978,293.2025756835937,297.1499938964844,293.1499938964844,0.270169198513031,-5329.02978515625,304.1558837890625,0.9150477051734924,0.357420414686203,0.3398009538650512,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929761432111,-2218.827392578125,299.0099182128906,0.4599339067935943,0.050000000745058,0.2348196357488632,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4076538085937,293.8725280761719,291.1854858398437,1.0,0.2766174972057342,0.8286653161048889,0.8286653161048889,1.0,1.0,-1.1560508012771606,0.476423442363739,0.6796273589134216,0.2639940977096557,0.0,0.0,0.4504144787788391,63.65528869628906,73.0,2.8768672943115234,-10223.537109375,212.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,307.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.220703125,18000.0,0.0,0.0,0.2307130098342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790101706981659,0.3790151476860046,-4.979198365617776e-06,0.0,0.0002341443760087,0.0,0.0,19.08380508422852,0.0,0.0,0.0,0.3310129642486572,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389041453599929,-1210.6309814453125,304.15167236328125,0.5556753277778625,0.0834502801299095,0.077223002910614,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530825316905975,0.050000000745058,0.0496250800788402,293.2998962402344,297.1499938964844,293.1499938964844,0.2782868444919586,-4023.654052734375,304.1764831542969,0.9122341275215148,0.3626469075679779,0.2561651170253753,293.1964416503906,297.1499938964844,293.1499938964844,0.2700144350528717,-5327.1962890625,304.1541748046875,0.9053745269775392,0.3573313355445862,0.3397420644760132,293.315673828125,297.1499938964844,293.1499938964844,0.0061517227441072,-2207.234375,298.9501342773437,0.4530825316905975,0.050000000745058,0.2354000061750412,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45574951171875,293.899658203125,291.18603515625,1.0,0.2796948850154876,0.8284221887588501,0.8284221887588501,1.0,1.0,-1.149913668632507,0.4731969535350799,0.6767167448997498,0.263646513223648,0.0,0.0,0.4455774426460266,66.69273376464844,76.0,1.2910287380218506,-10113.0283203125,216.7549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614990234375,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.228737935423851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723509311676025,0.3723558783531189,-4.950475158693735e-06,0.0,0.0002321399224456,0.0,0.0,18.58387565612793,0.0,0.0,0.0,0.3290213048458099,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389041453599929,-1210.6309814453125,304.15167236328125,0.5556753277778625,0.0834502801299095,0.077223002910614,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530825316905975,0.050000000745058,0.0496250800788402,293.2998962402344,297.1499938964844,293.1499938964844,0.2782868444919586,-4023.654052734375,304.1764831542969,0.9122341275215148,0.3626469075679779,0.2561651170253753,293.1964416503906,297.1499938964844,293.1499938964844,0.2700144350528717,-5327.1962890625,304.1541748046875,0.9053745269775392,0.3573313355445862,0.3397420644760132,293.315673828125,297.1499938964844,293.1499938964844,0.0061517227441072,-2207.234375,298.9501342773437,0.4530825316905975,0.050000000745058,0.2354000061750412,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.45574951171875,293.899658203125,291.18603515625,1.0,0.2796948850154876,0.8284221887588501,0.8284221887588501,1.0,1.0,-1.149913668632507,0.4731969535350799,0.6767167448997498,0.263646513223648,0.0,0.0,0.4455774426460266,66.69273376464844,76.0,1.2910287380218506,-10113.0283203125,216.7549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614990234375,307.1255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.228737935423851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723509311676025,0.3723558783531189,-4.950475158693735e-06,0.0,0.0002321399224456,0.0,0.0,18.58387565612793,0.0,0.0,0.0,0.3290213048458099,4.0,0.0,1.0
391260,293.15887451171875,297.1499938964844,293.1499938964844,0.0393525846302509,-1218.0269775390625,304.1503295898437,0.5508612394332886,0.0842214971780777,0.0777059122920036,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468333721160888,0.050000000745058,0.0497479401528835,293.32550048828125,297.1499938964844,293.1499938964844,0.2701935470104217,-3929.70849609375,304.1811218261719,0.8958958387374878,0.3536536395549774,0.2501015663146972,293.1925964355469,297.1499938964844,293.1499938964844,0.2698748409748077,-5325.384765625,304.153076171875,0.8968460559844971,0.3569457530975342,0.339663565158844,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130477115511,-2196.32958984375,298.8927307128906,0.4468333721160888,0.050000000745058,0.2359828054904937,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5023498535156,293.9300537109375,291.1863708496094,1.0,0.2827500402927398,0.8281988501548767,0.8281988501548767,1.0,1.0,-1.1439679861068726,0.4701965153217315,0.6737715005874634,0.2629681527614593,0.0,0.0,0.440688282251358,69.73653411865234,79.0,0.4022412896156311,-10005.966796875,220.6728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,307.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.708984375,18000.0,0.0,0.0,0.22660593688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365715742111206,0.3657206594944,-4.9225982365896925e-06,0.0,0.0002299762127222,0.0,0.0,18.095245361328125,0.0,0.0,0.0,0.3270668685436249,4.0,0.0,1.0
391320,293.15887451171875,297.1499938964844,293.1499938964844,0.0393525846302509,-1218.0269775390625,304.1503295898437,0.5508612394332886,0.0842214971780777,0.0777059122920036,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468333721160888,0.050000000745058,0.0497479401528835,293.32550048828125,297.1499938964844,293.1499938964844,0.2701935470104217,-3929.70849609375,304.1811218261719,0.8958958387374878,0.3536536395549774,0.2501015663146972,293.1925964355469,297.1499938964844,293.1499938964844,0.2698748409748077,-5325.384765625,304.153076171875,0.8968460559844971,0.3569457530975342,0.339663565158844,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130477115511,-2196.32958984375,298.8927307128906,0.4468333721160888,0.050000000745058,0.2359828054904937,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5023498535156,293.9300537109375,291.1863708496094,1.0,0.2827500402927398,0.8281988501548767,0.8281988501548767,1.0,1.0,-1.1439679861068726,0.4701965153217315,0.6737715005874634,0.2629681527614593,0.0,0.0,0.440688282251358,69.73653411865234,79.0,0.4022412896156311,-10005.966796875,220.6728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,307.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.708984375,18000.0,0.0,0.0,0.22660593688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365715742111206,0.3657206594944,-4.9225982365896925e-06,0.0,0.0002299762127222,0.0,0.0,18.095245361328125,0.0,0.0,0.0,0.3270668685436249,4.0,0.0,1.0
391380,293.1492919921875,297.1499938964844,293.1499938964844,0.0408029220998287,-1241.8031005859375,304.1477966308594,0.5494003891944885,0.0859358459711074,0.0792358592152595,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411341249942779,0.050000000745058,0.0498713441193103,293.34979248046875,297.1499938964844,293.1499938964844,0.2616950273513794,-3830.726806640625,304.18487548828125,0.8801746368408203,0.3442742526531219,0.2437247335910797,293.1920471191406,297.1499938964844,293.1499938964844,0.269198477268219,-5314.78076171875,304.1531982421875,0.8882930874824524,0.3559813499450683,0.3389737606048584,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769664123654,-2186.172607421875,298.83746337890625,0.4411341249942779,0.050000000745058,0.2365681827068328,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5478210449219,293.9637756347656,291.18603515625,1.0,0.2857811748981476,0.8279755115509033,0.8279755115509033,1.0,1.0,-1.1381731033325195,0.4673889577388763,0.6707841157913208,0.2619870007038116,0.0,0.0,0.4358991086483001,72.78793334960938,82.0,-0.2427053600549698,-9902.4853515625,224.60964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.685546875,18000.0,0.0,0.0,0.2243347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592692017555237,0.3592741191387176,-4.895827714790357e-06,0.0,0.0002276712475577,0.0,0.0,17.628101348876953,0.0,0.0,0.0,0.3251900970935821,4.0,0.0,1.0
391440,293.1492919921875,297.1499938964844,293.1499938964844,0.0408029220998287,-1241.8031005859375,304.1477966308594,0.5494003891944885,0.0859358459711074,0.0792358592152595,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411341249942779,0.050000000745058,0.0498713441193103,293.34979248046875,297.1499938964844,293.1499938964844,0.2616950273513794,-3830.726806640625,304.18487548828125,0.8801746368408203,0.3442742526531219,0.2437247335910797,293.1920471191406,297.1499938964844,293.1499938964844,0.269198477268219,-5314.78076171875,304.1531982421875,0.8882930874824524,0.3559813499450683,0.3389737606048584,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769664123654,-2186.172607421875,298.83746337890625,0.4411341249942779,0.050000000745058,0.2365681827068328,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5478210449219,293.9637756347656,291.18603515625,1.0,0.2857811748981476,0.8279755115509033,0.8279755115509033,1.0,1.0,-1.1381731033325195,0.4673889577388763,0.6707841157913208,0.2619870007038116,0.0,0.0,0.4358991086483001,72.78793334960938,82.0,-0.2427053600549698,-9902.4853515625,224.60964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.685546875,18000.0,0.0,0.0,0.2243347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592692017555237,0.3592741191387176,-4.895827714790357e-06,0.0,0.0002276712475577,0.0,0.0,17.628101348876953,0.0,0.0,0.0,0.3251900970935821,4.0,0.0,1.0
391500,293.1448669433594,297.1499938964844,293.1499938964844,0.0416296832263469,-1255.33203125,304.1466979980469,0.549044132232666,0.0868156403303146,0.0801037102937698,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384845197200775,0.050000000745058,0.0499330312013626,293.3587341308594,297.1499938964844,293.1499938964844,0.2575187087059021,-3782.00146484375,304.18609619140625,0.8726419806480408,0.339982122182846,0.240597054362297,293.192138671875,297.1499938964844,293.1499938964844,0.2687709629535675,-5308.03955078125,304.15338134765625,0.8841206431388855,0.3554289638996124,0.3385307490825653,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594170354306,-2181.223876953125,298.8104553222656,0.4384845197200775,0.050000000745058,0.2368607968091964,291.18585205078125,291.1499938964844,266.17498779296875,264.7961120605469,282.56689453125,293.9764404296875,291.1856689453125,1.0,0.2872872352600097,0.827863872051239,0.827863872051239,1.0,1.0,-1.135353922843933,0.4660633504390716,0.6692906022071838,0.2613998055458069,0.0,0.0,0.4335320889949798,74.31158447265625,82.0,-1.019982099533081,-9853.0654296875,226.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67803955078125,307.06756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.763671875,18000.0,0.0,0.0,0.2231557369232177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561167418956756,0.3561216294765472,-4.8829538172867615e-06,0.0,0.0002264747017761,0.0,0.0,17.40268898010254,0.0,0.0,0.0,0.324281632900238,4.0,0.0,1.0
