time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423697680234909,-1267.450927734375,304.1459655761719,0.5484920740127563,0.0874869376420974,0.0808681175112724,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.436006635427475,0.050000000745058,0.0499935187399387,293.36260986328125,297.1499938964844,293.1499938964844,0.2540043294429779,-3741.20068359375,304.1859130859375,0.8659666180610657,0.3365732729434967,0.2379684448242187,293.1922912597656,297.1499938964844,293.1499938964844,0.2683639228343963,-5301.6728515625,304.15350341796875,0.880124032497406,0.3548696637153625,0.3380674719810486,293.313720703125,297.1499938964844,293.1499938964844,0.0060423021204769,-2176.527587890625,298.78302001953125,0.436006635427475,0.050000000745058,0.2371477335691452,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57769775390625,293.97735595703125,291.18328857421875,1.0,0.2887970805168152,0.8277568817138672,0.8277568817138672,1.0,1.0,-1.132976770401001,0.4649769067764282,0.6679998636245728,0.2608159184455871,0.0,0.0,0.4314288198947906,75.8087158203125,85.0,-4.880417823791504,-9809.3515625,228.6483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.2219591736793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531270921230316,0.3531319499015808,-4.870508746535052e-06,0.0,0.0002252603444503,0.0,0.0,17.18955421447754,0.0,0.0,0.0,0.3234246969223022,4.0,0.0,1.0
391620,293.1397399902344,297.1499938964844,293.1499938964844,0.0432729721069335,-1282.290283203125,304.1458435058594,0.5457807779312134,0.0881190672516822,0.0817508399486541,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314286708831787,0.050000000745058,0.050113245844841,293.3628234863281,297.1499938964844,293.1499938964844,0.2487439066171646,-3680.6591796875,304.18267822265625,0.8547301888465881,0.3311291337013244,0.2339943945407867,293.1923828125,297.1499938964844,293.1499938964844,0.2676940858364105,-5291.3857421875,304.1534423828125,0.8725530505180359,0.3537760972976684,0.3371495902538299,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100299306213,-2168.146484375,298.7257995605469,0.4314286708831787,0.050000000745058,0.2377156615257263,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58843994140625,293.9652709960937,291.1730041503906,1.0,0.2918328046798706,0.8275429010391235,0.8275429010391235,1.0,1.0,-1.128989577293396,0.4632278084754944,0.6657618284225464,0.259628415107727,0.0,0.0,0.428844690322876,78.77748107910156,88.0,-11.761030197143556,-9746.2568359375,232.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41015625,18000.0,0.0,0.0,0.219587430357933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489592969417572,0.3489641547203064,-4.850761342822807e-06,0.0,0.0002228533267043,0.0,0.0,16.887117385864258,0.0,0.0,0.0,0.3222003281116485,4.0,0.0,1.0
391680,293.1397399902344,297.1499938964844,293.1499938964844,0.0432729721069335,-1282.290283203125,304.1458435058594,0.5457807779312134,0.0881190672516822,0.0817508399486541,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314286708831787,0.050000000745058,0.050113245844841,293.3628234863281,297.1499938964844,293.1499938964844,0.2487439066171646,-3680.6591796875,304.18267822265625,0.8547301888465881,0.3311291337013244,0.2339943945407867,293.1923828125,297.1499938964844,293.1499938964844,0.2676940858364105,-5291.3857421875,304.1534423828125,0.8725530505180359,0.3537760972976684,0.3371495902538299,293.3124389648437,297.1499938964844,293.1499938964844,0.0060100299306213,-2168.146484375,298.7257995605469,0.4314286708831787,0.050000000745058,0.2377156615257263,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.58843994140625,293.9652709960937,291.1730041503906,1.0,0.2918328046798706,0.8275429010391235,0.8275429010391235,1.0,1.0,-1.128989577293396,0.4632278084754944,0.6657618284225464,0.259628415107727,0.0,0.0,0.428844690322876,78.77748107910156,88.0,-11.761030197143556,-9746.2568359375,232.9683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,307.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.41015625,18000.0,0.0,0.0,0.219587430357933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489592969417572,0.3489641547203064,-4.850761342822807e-06,0.0,0.0002228533267043,0.0,0.0,16.887117385864258,0.0,0.0,0.0,0.3222003281116485,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436140447854995,-1287.8873291015625,304.14666748046875,0.5416586399078369,0.0882251933217048,0.082053042948246,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272119998931885,0.050000000745058,0.0502340048551559,293.3597106933594,297.1499938964844,293.1499938964844,0.2443398237228393,-3629.89208984375,304.1791381835937,0.8448293209075928,0.326369047164917,0.2306913584470749,293.1923217773437,297.1499938964844,293.1499938964844,0.2670004665851593,-5280.65869140625,304.1534729003906,0.8653888702392578,0.3527130782604217,0.3362643718719482,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770992957055,-2159.323974609375,298.6691589355469,0.4272119998931885,0.050000000745058,0.2382884919643402,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5963134765625,293.9507141113281,291.1654968261719,1.0,0.2948723137378692,0.8273288607597351,0.8273288607597351,1.0,1.0,-1.125157594680786,0.4615989029407501,0.6635587215423584,0.258345365524292,0.0,0.0,0.4272612035274505,81.77153778076172,76.0,-10.302312850952148,-9699.95703125,237.35763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.2173784673213958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466039896011352,0.346608817577362,-4.839228950004326e-06,0.0,0.0002206115023,0.0,0.0,16.716278076171875,0.0,0.0,0.0,0.3214954137802124,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436140447854995,-1287.8873291015625,304.14666748046875,0.5416586399078369,0.0882251933217048,0.082053042948246,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272119998931885,0.050000000745058,0.0502340048551559,293.3597106933594,297.1499938964844,293.1499938964844,0.2443398237228393,-3629.89208984375,304.1791381835937,0.8448293209075928,0.326369047164917,0.2306913584470749,293.1923217773437,297.1499938964844,293.1499938964844,0.2670004665851593,-5280.65869140625,304.1534729003906,0.8653888702392578,0.3527130782604217,0.3362643718719482,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770992957055,-2159.323974609375,298.6691589355469,0.4272119998931885,0.050000000745058,0.2382884919643402,291.16619873046875,291.1499938964844,266.26666259765625,264.8798217773437,282.5963134765625,293.9507141113281,291.1654968261719,1.0,0.2948723137378692,0.8273288607597351,0.8273288607597351,1.0,1.0,-1.125157594680786,0.4615989029407501,0.6635587215423584,0.258345365524292,0.0,0.0,0.4272612035274505,81.77153778076172,76.0,-10.302312850952148,-9699.95703125,237.35763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.2173784673213958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466039896011352,0.346608817577362,-4.839228950004326e-06,0.0,0.0002206115023,0.0,0.0,16.716278076171875,0.0,0.0,0.0,0.3214954137802124,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.043550070375204,-1286.796630859375,304.1478881835937,0.543163537979126,0.0881289318203926,0.0819558724761009,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.428702563047409,0.050000000745058,0.0501901172101497,293.3557434082031,297.1499938964844,293.1499938964844,0.2400257587432861,-3579.6484375,304.1766357421875,0.8431916832923889,0.3218600749969482,0.2274863421916961,293.1921081542969,297.1499938964844,293.1499938964844,0.266072928905487,-5266.0498046875,304.15386962890625,0.8667863607406616,0.3516857326030731,0.3352422714233398,293.310546875,297.1499938964844,293.1499938964844,0.0059208530001342,-2142.64697265625,298.6141662597656,0.428702563047409,0.050000000745058,0.2380803078413009,291.16278076171875,291.1499938964844,266.3033447265625,264.9129333496094,282.60760498046875,293.938232421875,291.1627502441406,1.0,0.2925156056880951,0.8271011114120483,0.8271011114120483,1.0,1.0,-1.1196653842926023,0.4591929018497467,0.6604724526405334,0.2567314803600311,0.0,0.0,0.4258646965026855,80.57489776611328,64.0,-4.185624599456787,-9647.6416015625,233.13571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846618652344,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.486328125,18000.0,0.0,0.0,0.2154005169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448318541049957,0.3448367118835449,-4.831618753087241e-06,0.0,0.0002186041383538,0.0,0.0,16.5916748046875,0.0,0.0,0.0,0.3209814429283142,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.043550070375204,-1286.796630859375,304.1478881835937,0.543163537979126,0.0881289318203926,0.0819558724761009,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.428702563047409,0.050000000745058,0.0501901172101497,293.3557434082031,297.1499938964844,293.1499938964844,0.2400257587432861,-3579.6484375,304.1766357421875,0.8431916832923889,0.3218600749969482,0.2274863421916961,293.1921081542969,297.1499938964844,293.1499938964844,0.266072928905487,-5266.0498046875,304.15386962890625,0.8667863607406616,0.3516857326030731,0.3352422714233398,293.310546875,297.1499938964844,293.1499938964844,0.0059208530001342,-2142.64697265625,298.6141662597656,0.428702563047409,0.050000000745058,0.2380803078413009,291.16278076171875,291.1499938964844,266.3033447265625,264.9129333496094,282.60760498046875,293.938232421875,291.1627502441406,1.0,0.2925156056880951,0.8271011114120483,0.8271011114120483,1.0,1.0,-1.1196653842926023,0.4591929018497467,0.6604724526405334,0.2567314803600311,0.0,0.0,0.4258646965026855,80.57489776611328,64.0,-4.185624599456787,-9647.6416015625,233.13571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846618652344,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.486328125,18000.0,0.0,0.0,0.2154005169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448318541049957,0.3448367118835449,-4.831618753087241e-06,0.0,0.0002186041383538,0.0,0.0,16.5916748046875,0.0,0.0,0.0,0.3209814429283142,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432662740349769,-1282.073486328125,304.1490478515625,0.54961758852005,0.0879621729254722,0.0816563963890075,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350316226482391,0.050000000745058,0.0500182583928108,293.3514709472656,297.1499938964844,293.1499938964844,0.2357037216424942,-3528.84228515625,304.17498779296875,0.848057210445404,0.3175123035907745,0.2243097126483917,293.1916198730469,297.1499938964844,293.1499938964844,0.2649643123149872,-5248.47265625,304.1544189453125,0.8752270936965942,0.3507157564163208,0.3341442942619324,293.3098449707031,297.1499938964844,293.1499938964844,0.0058465781621634,-2119.732177734375,298.5611877441406,0.4350316226482391,0.050000000745058,0.2372650802135467,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6218566894531,293.92779541015625,291.1642761230469,1.0,0.286529004573822,0.8268733620643616,0.8268733620643616,1.0,1.0,-1.1129906177520752,0.4562358558177948,0.656754732131958,0.2548841834068298,0.0,0.0,0.4239183664321899,76.12281799316406,52.0,0.7461435198783875,-9580.9140625,222.37384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6539306640625,306.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136295586824417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425479233264923,0.3425527513027191,-4.823588824365288e-06,0.0,0.0002168068458558,0.0,0.0,16.437314987182617,0.0,0.0,0.0,0.320354014635086,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432662740349769,-1282.073486328125,304.1490478515625,0.54961758852005,0.0879621729254722,0.0816563963890075,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350316226482391,0.050000000745058,0.0500182583928108,293.3514709472656,297.1499938964844,293.1499938964844,0.2357037216424942,-3528.84228515625,304.17498779296875,0.848057210445404,0.3175123035907745,0.2243097126483917,293.1916198730469,297.1499938964844,293.1499938964844,0.2649643123149872,-5248.47265625,304.1544189453125,0.8752270936965942,0.3507157564163208,0.3341442942619324,293.3098449707031,297.1499938964844,293.1499938964844,0.0058465781621634,-2119.732177734375,298.5611877441406,0.4350316226482391,0.050000000745058,0.2372650802135467,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6218566894531,293.92779541015625,291.1642761230469,1.0,0.286529004573822,0.8268733620643616,0.8268733620643616,1.0,1.0,-1.1129906177520752,0.4562358558177948,0.656754732131958,0.2548841834068298,0.0,0.0,0.4239183664321899,76.12281799316406,52.0,0.7461435198783875,-9580.9140625,222.37384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6539306640625,306.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136295586824417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425479233264923,0.3425527513027191,-4.823588824365288e-06,0.0,0.0002168068458558,0.0,0.0,16.437314987182617,0.0,0.0,0.0,0.320354014635086,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430742353200912,-1278.895263671875,304.1495666503906,0.5544350743293762,0.0878607854247093,0.0814578458666801,294.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399129450321197,0.050000000745058,0.0498996078968048,293.34930419921875,297.1499938964844,293.1499938964844,0.2335633188486099,-3503.553466796875,304.1743469238281,0.8525456190109253,0.3153862953186035,0.2227325439453125,293.1913146972656,297.1499938964844,293.1499938964844,0.2643845677375793,-5239.28369140625,304.1546630859375,0.8817160129547119,0.3502505719661712,0.333581805229187,293.3095092773437,297.1499938964844,293.1499938964844,0.0058054160326719,-2106.87890625,298.534912109375,0.4399129450321197,0.050000000745058,0.2367022633552551,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.62994384765625,293.9234313964844,291.1654357910156,1.0,0.2824969589710235,0.8267595171928406,0.8267595171928406,1.0,1.0,-1.1093660593032837,0.4546215832233429,0.6547444462776184,0.2539114654064178,0.0,0.0,0.4227951467037201,73.06495666503906,52.0,2.132230281829834,-9543.505859375,215.37095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375427246094,306.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.337890625,18000.0,0.0,0.0,0.2128018736839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412039577960968,0.3412087857723236,-4.818841262022033e-06,0.0,0.0002159668511012,0.0,0.0,16.346750259399414,0.0,0.0,0.0,0.3199868500232696,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428565293550491,-1275.2999267578125,304.1500549316406,0.5602918863296509,0.0877507552504539,0.0812344551086425,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4460487961769104,0.050000000745058,0.0497645027935504,293.3470764160156,297.1499938964844,293.1499938964844,0.2314401566982269,-3478.392578125,304.1737670898437,0.8584145903587341,0.3132966458797455,0.2211656123399734,293.1909484863281,297.1499938964844,293.1499938964844,0.2637943923473358,-5229.931640625,304.1549072265625,0.8897099494934082,0.3498001992702484,0.333015501499176,293.3091735839844,297.1499938964844,293.1499938964844,0.0057623218744993,-2093.333984375,298.5088195800781,0.4460487961769104,0.050000000745058,0.2360613793134689,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6385192871094,293.9194641113281,291.1668395996094,1.0,0.27789968252182,0.8266656994819641,0.8266656994819641,1.0,1.0,-1.1056060791015625,0.4529426395893097,0.6526634097099304,0.2529238760471344,0.0,0.0,0.4215577244758606,69.58903503417969,40.0,3.11423659324646,-9504.0986328125,207.5800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62164306640625,306.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0078125,18000.0,0.0,0.0,0.2120020389556884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397316634654999,0.3397364914417267,-4.813637133338489e-06,0.0,0.0002151551161659,0.0,0.0,16.24781608581543,0.0,0.0,0.0,0.3195850849151611,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424680560827255,-1268.902099609375,304.15069580078125,0.5718615055084229,0.0875564739108085,0.0808368250727653,294.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4588238596916199,0.050000000745058,0.0495221428573131,293.3433532714844,297.1499938964844,293.1499938964844,0.2281142324209213,-3438.854248046875,304.1729431152344,0.8709253668785095,0.3100513517856598,0.2187029123306274,293.1902160644531,297.1499938964844,293.1499938964844,0.26285320520401,-5215.037109375,304.1551513671875,0.9058080911636353,0.3491177856922149,0.3321173191070556,293.30865478515625,297.1499938964844,293.1499938964844,0.0056906584650278,-2070.664306640625,298.4671630859375,0.4588238596916199,0.050000000745058,0.2349117249250412,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.65264892578125,293.9129333496094,291.1690673828125,1.0,0.2695422768592834,0.8265156149864197,0.8265156149864197,1.0,1.0,-1.099423885345459,0.4501692354679107,0.6492546200752258,0.2513439357280731,0.0,0.0,0.4193686842918396,63.36338424682617,40.0,3.667922973632813,-9437.8564453125,193.923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986022949219,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.595703125,18000.0,0.0,0.0,0.210761085152626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371047675609588,0.3371095657348633,-4.804332547792001e-06,0.0,0.0002138957061106,0.0,0.0,16.071979522705078,0.0,0.0,0.0,0.3188709318637848,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423637330532074,-1267.1873779296875,304.1508483886719,0.5751799941062927,0.0875029489398002,0.0807299017906189,294.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4626496732234955,0.050000000745058,0.0494576916098594,293.3424072265625,297.1499938964844,293.1499938964844,0.2272978127002716,-3429.126708984375,304.1727600097656,0.8747045397758484,0.3092550933361053,0.2180962115526199,293.19000244140625,297.1499938964844,293.1499938964844,0.2626206278800964,-5211.36083984375,304.1552124023437,0.910756766796112,0.3489530682563782,0.3318951427936554,293.3085327148437,297.1499938964844,293.1499938964844,0.0056723994202911,-2064.865478515625,298.45672607421875,0.4626496732234955,0.050000000745058,0.234605997800827,291.1693420410156,291.1499938964844,266.413330078125,265.01080322265625,282.6563415527344,293.911376953125,291.1695861816406,1.0,0.2672827243804931,0.8264780640602112,0.8264780640602112,1.0,1.0,-1.0978564023971558,0.4494630694389343,0.6483932733535767,0.2509529292583465,0.0,0.0,0.4187902510166168,61.70919418334961,28.0,3.6854166984558105,-9420.8671875,190.3427124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,306.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.140625,18000.0,0.0,0.0,0.2104553133249282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364061415195465,0.3364109396934509,-4.801840987056494e-06,0.0,0.0002135853865183,0.0,0.0,16.02532196044922,0.0,0.0,0.0,0.3186813294887543,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417984724044799,-1257.9112548828125,304.1515197753906,0.5944883823394775,0.087203100323677,0.0801506787538528,294.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4811644852161407,0.050000000745058,0.0491183921694755,293.3376770019531,297.1499938964844,293.1499938964844,0.223283976316452,-3381.1669921875,304.171875,0.8982028365135193,0.305339366197586,0.2151026874780655,293.1889343261719,297.1499938964844,293.1499938964844,0.2614671289920807,-5193.13916015625,304.1553955078125,0.9421766996383668,0.3481547236442566,0.3307949304580688,293.30792236328125,297.1499938964844,293.1499938964844,0.0055798552930355,-2035.3240966796875,298.4047241210937,0.4811644852161407,0.050000000745058,0.2329965084791183,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761779785156,293.9047546386719,291.17218017578125,1.0,0.2550711035728454,0.8262904286384583,0.8262904286384583,1.0,1.0,-1.089908480644226,0.4458595216274261,0.6440489292144775,0.2490413933992386,0.0,0.0,0.4156984984874725,53.007320404052734,25.0,3.740480661392212,-9333.8310546875,171.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.513671875,18000.0,0.0,0.0,0.2089347839355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326902091503143,0.3326950073242187,-4.788573733094381e-06,0.0,0.0002120422432199,0.0,0.0,15.778250694274902,0.0,0.0,0.0,0.3176755309104919,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417984724044799,-1257.9112548828125,304.1515197753906,0.5944883823394775,0.087203100323677,0.0801506787538528,294.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4811644852161407,0.050000000745058,0.0491183921694755,293.3376770019531,297.1499938964844,293.1499938964844,0.223283976316452,-3381.1669921875,304.171875,0.8982028365135193,0.305339366197586,0.2151026874780655,293.1889343261719,297.1499938964844,293.1499938964844,0.2614671289920807,-5193.13916015625,304.1553955078125,0.9421766996383668,0.3481547236442566,0.3307949304580688,293.30792236328125,297.1499938964844,293.1499938964844,0.0055798552930355,-2035.3240966796875,298.4047241210937,0.4811644852161407,0.050000000745058,0.2329965084791183,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761779785156,293.9047546386719,291.17218017578125,1.0,0.2550711035728454,0.8262904286384583,0.8262904286384583,1.0,1.0,-1.089908480644226,0.4458595216274261,0.6440489292144775,0.2490413933992386,0.0,0.0,0.4156984984874725,53.007320404052734,25.0,3.740480661392212,-9333.8310546875,171.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.513671875,18000.0,0.0,0.0,0.2089347839355468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326902091503143,0.3326950073242187,-4.788573733094381e-06,0.0,0.0002120422432199,0.0,0.0,15.778250694274902,0.0,0.0,0.0,0.3176755309104919,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397312976419925,-1223.9747314453125,304.1545104980469,0.6070175766944885,0.0845697969198226,0.0780138596892356,294.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950155913829803,0.050000000745058,0.0488584414124488,293.3428649902344,297.1499938964844,293.1499938964844,0.2179889231920242,-3316.937744140625,304.1734619140625,0.9195863008499146,0.299511581659317,0.2111110836267471,293.1979064941406,297.1499938964844,293.1499938964844,0.2588795125484466,-5151.4326171875,304.157958984375,0.9680292010307312,0.3453299701213836,0.3282608091831207,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626148194074,-1997.63818359375,298.3206481933594,0.4950155913829803,0.050000000745058,0.231763407588005,291.17889404296875,291.1499938964844,266.4866638183594,265.0747375488281,282.7021789550781,293.897705078125,291.1802673339844,1.0,0.2447585612535476,0.8261435627937317,0.8261435627937317,1.0,1.0,-1.077720046043396,0.4402609169483185,0.6374590396881104,0.2463696748018264,0.0,0.0,0.411521703004837,46.26288604736328,25.0,11.40759563446045,-9223.2822265625,155.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.142578125,18000.0,0.0,0.0,0.207366406917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281954526901245,0.3282002210617065,-4.7736125452502165e-06,0.0,0.0002104505401803,0.0,0.0,15.48515796661377,0.0,0.0,0.0,0.3164738714694977,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397312976419925,-1223.9747314453125,304.1545104980469,0.6070175766944885,0.0845697969198226,0.0780138596892356,294.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950155913829803,0.050000000745058,0.0488584414124488,293.3428649902344,297.1499938964844,293.1499938964844,0.2179889231920242,-3316.937744140625,304.1734619140625,0.9195863008499146,0.299511581659317,0.2111110836267471,293.1979064941406,297.1499938964844,293.1499938964844,0.2588795125484466,-5151.4326171875,304.157958984375,0.9680292010307312,0.3453299701213836,0.3282608091831207,293.31964111328125,297.1499938964844,293.1499938964844,0.0054626148194074,-1997.63818359375,298.3206481933594,0.4950155913829803,0.050000000745058,0.231763407588005,291.17889404296875,291.1499938964844,266.4866638183594,265.0747375488281,282.7021789550781,293.897705078125,291.1802673339844,1.0,0.2447585612535476,0.8261435627937317,0.8261435627937317,1.0,1.0,-1.077720046043396,0.4402609169483185,0.6374590396881104,0.2463696748018264,0.0,0.0,0.411521703004837,46.26288604736328,25.0,11.40759563446045,-9223.2822265625,155.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628662109375,306.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.142578125,18000.0,0.0,0.0,0.207366406917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281954526901245,0.3282002210617065,-4.7736125452502165e-06,0.0,0.0002104505401803,0.0,0.0,15.48515796661377,0.0,0.0,0.0,0.3164738714694977,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375802591443061,-1188.728515625,304.15655517578125,0.6157516241073608,0.0823671370744705,0.0757860541343689,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069791078567505,0.050000000745058,0.0486714355647563,293.3415832519531,297.1499938964844,293.1499938964844,0.2133162170648574,-3260.330322265625,304.1733703613281,0.9387661814689636,0.2948782444000244,0.2075922191143036,293.20098876953125,297.1499938964844,293.1499938964844,0.2567313313484192,-5117.22021484375,304.1588134765625,0.9869247674942015,0.3434878587722778,0.3261887729167938,293.327880859375,297.1499938964844,293.1499938964844,0.0053662764839828,-1966.51416015625,298.24176025390625,0.5069791078567505,0.050000000745058,0.2308763414621353,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7158508300781,293.8740234375,291.1845397949219,1.0,0.2368099838495254,0.8259966373443604,0.8259966373443604,1.0,1.0,-1.0670452117919922,0.4354136884212494,0.6316315531730652,0.2438981831073761,0.0,0.0,0.4063270390033722,41.38359832763672,25.0,4.562502861022949,-9105.2431640625,144.06272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,306.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.818359375,18000.0,0.0,0.0,0.2056169360876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218843638896942,0.3218891024589538,-4.752670065499842e-06,0.0,0.0002086750464513,0.0,0.0,15.078306198120115,0.0,0.0,0.0,0.3148300647735595,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375802591443061,-1188.728515625,304.15655517578125,0.6157516241073608,0.0823671370744705,0.0757860541343689,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069791078567505,0.050000000745058,0.0486714355647563,293.3415832519531,297.1499938964844,293.1499938964844,0.2133162170648574,-3260.330322265625,304.1733703613281,0.9387661814689636,0.2948782444000244,0.2075922191143036,293.20098876953125,297.1499938964844,293.1499938964844,0.2567313313484192,-5117.22021484375,304.1588134765625,0.9869247674942015,0.3434878587722778,0.3261887729167938,293.327880859375,297.1499938964844,293.1499938964844,0.0053662764839828,-1966.51416015625,298.24176025390625,0.5069791078567505,0.050000000745058,0.2308763414621353,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7158508300781,293.8740234375,291.1845397949219,1.0,0.2368099838495254,0.8259966373443604,0.8259966373443604,1.0,1.0,-1.0670452117919922,0.4354136884212494,0.6316315531730652,0.2438981831073761,0.0,0.0,0.4063270390033722,41.38359832763672,25.0,4.562502861022949,-9105.2431640625,144.06272888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,306.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.818359375,18000.0,0.0,0.0,0.2056169360876083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218843638896942,0.3218891024589538,-4.752670065499842e-06,0.0,0.0002086750464513,0.0,0.0,15.078306198120115,0.0,0.0,0.0,0.3148300647735595,4.0,0.0,1.0
392700,293.174072265625,297.1499938964844,293.1499938964844,0.0367328710854053,-1174.86962890625,304.1568908691406,0.6195477247238159,0.0816104784607887,0.0748945549130439,294.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.512543797492981,0.050000000745058,0.0485974550247192,293.340087890625,297.1499938964844,293.1499938964844,0.2112862020730972,-3235.7958984375,304.1727905273437,0.9470011591911316,0.29274582862854,0.2060206979513168,293.20269775390625,297.1499938964844,293.1499938964844,0.2558273077011108,-5102.955078125,304.15887451171875,0.9941996335983276,0.3425075113773346,0.3252493441104889,293.3310546875,297.1499938964844,293.1499938964844,0.0053232898935675,-1952.8077392578125,298.2020568847656,0.512543797492981,0.050000000745058,0.230525404214859,291.1836853027344,291.1499938964844,266.5416564941406,265.1224060058594,282.7216796875,293.86279296875,291.183349609375,1.0,0.2335218638181686,0.8259232044219971,0.8259232044219971,1.0,1.0,-1.062450885772705,0.4333473742008209,0.6291036009788513,0.2427856475114822,0.0,0.0,0.4041846394538879,39.447540283203125,25.0,0.8259650468826294,-9055.525390625,139.3531951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810852050781,306.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.67578125,18000.0,0.0,0.0,0.2046689838171005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31913822889328,0.3191429674625397,-4.742247710964875e-06,0.0,0.0002077129902318,0.0,0.0,14.899110794067385,0.0,0.0,0.0,0.3140963912010193,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0361127406358718,-1164.7252197265625,304.1567687988281,0.6231783032417297,0.0810362696647644,0.0742430612444877,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5176528096199036,0.050000000745058,0.0485357455909252,293.33837890625,297.1499938964844,293.1499938964844,0.2093370854854583,-3212.198486328125,304.1722106933594,0.953896462917328,0.2906700074672699,0.2045114487409591,293.2045593261719,297.1499938964844,293.1499938964844,0.2543316781520843,-5078.72216796875,304.1600036621094,0.9990000128746032,0.3414754867553711,0.323632150888443,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828243933618,-1939.8641357421875,298.1631774902344,0.5176528096199036,0.050000000745058,0.230232685804367,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.728515625,293.8529968261719,291.18243408203125,1.0,0.2305972576141357,0.8258887529373169,0.8258887529373169,1.0,1.0,-1.057522177696228,0.4311281740665436,0.6263940334320068,0.2416149824857711,0.0,0.0,0.4021199941635132,37.81842803955078,28.0,-0.470389574766159,-9007.326171875,135.14476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59197998046875,306.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.2036868929862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166247308254242,0.3166294693946838,-4.732797151518753e-06,0.0,0.0002067163004539,0.0,0.0,14.736263275146484,0.0,0.0,0.0,0.3134245872497558,4.0,0.0,1.0
392820,293.177001953125,297.1499938964844,293.1499938964844,0.0351538024842739,-1148.88623046875,304.1560974121094,0.6258825659751892,0.0800771713256836,0.0732799023389816,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5228901505470276,0.050000000745058,0.0484778881072998,293.3349609375,297.1499938964844,293.1499938964844,0.2054432332515716,-3164.713623046875,304.1712951660156,0.9581959247589112,0.2865951359272003,0.2016191780567169,293.2029113769531,297.1499938964844,293.1499938964844,0.2467197030782699,-4954.5849609375,304.1690979003906,0.9990000128746032,0.3404093384742737,0.3156569302082062,293.3377380371094,297.1499938964844,293.1499938964844,0.005209949798882,-1915.8486328125,298.09161376953125,0.5228901505470276,0.050000000745058,0.2299582213163375,291.1895446777344,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8291931152344,291.19073486328125,1.0,0.226640909910202,0.825819730758667,0.825819730758667,1.0,1.0,-1.0429924726486206,0.4245388209819793,0.6184536814689636,0.238329991698265,0.0,0.0,0.3965550661087036,36.16217803955078,31.0,9.575782775878906,-8885.08984375,128.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,306.7919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7109375,18000.0,0.0,0.0,0.2015831917524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108540177345276,0.3108587265014648,-4.714208444056567e-06,0.0,0.0002045813162112,0.0,0.0,14.374418258666992,0.0,0.0,0.0,0.3119310438632965,4.0,0.0,1.0
392880,293.177001953125,297.1499938964844,293.1499938964844,0.0351538024842739,-1148.88623046875,304.1560974121094,0.6258825659751892,0.0800771713256836,0.0732799023389816,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5228901505470276,0.050000000745058,0.0484778881072998,293.3349609375,297.1499938964844,293.1499938964844,0.2054432332515716,-3164.713623046875,304.1712951660156,0.9581959247589112,0.2865951359272003,0.2016191780567169,293.2029113769531,297.1499938964844,293.1499938964844,0.2467197030782699,-4954.5849609375,304.1690979003906,0.9990000128746032,0.3404093384742737,0.3156569302082062,293.3377380371094,297.1499938964844,293.1499938964844,0.005209949798882,-1915.8486328125,298.09161376953125,0.5228901505470276,0.050000000745058,0.2299582213163375,291.1895446777344,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.8291931152344,291.19073486328125,1.0,0.226640909910202,0.825819730758667,0.825819730758667,1.0,1.0,-1.0429924726486206,0.4245388209819793,0.6184536814689636,0.238329991698265,0.0,0.0,0.3965550661087036,36.16217803955078,31.0,9.575782775878906,-8885.08984375,128.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6202697753906,306.7919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7109375,18000.0,0.0,0.0,0.2015831917524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108540177345276,0.3108587265014648,-4.714208444056567e-06,0.0,0.0002045813162112,0.0,0.0,14.374418258666992,0.0,0.0,0.0,0.3119310438632965,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343587100505828,-1135.7779541015625,304.1553955078125,0.626067578792572,0.0791921019554138,0.0724494755268096,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5253560543060303,0.050000000745058,0.0484523251652717,293.3318176269531,297.1499938964844,293.1499938964844,0.2017669230699539,-3119.808837890625,304.1703186035156,0.9575689435005188,0.2825455069541931,0.1987782269716262,293.1992492675781,297.1499938964844,293.1499938964844,0.2428102195262909,-4892.9404296875,304.1690368652344,0.9990000128746032,0.3398197889328003,0.3117856681346893,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438226364552,-1894.423828125,298.019287109375,0.5253560543060303,0.050000000745058,0.229836955666542,291.1908569335937,291.1499938964844,266.6333312988281,265.20147705078125,282.7600402832031,293.8108215332031,291.19000244140625,1.0,0.2245181947946548,0.8257507681846619,0.8257507681846619,1.0,1.0,-1.033661723136902,0.4204093217849731,0.6132524013519287,0.2359656542539596,0.0,0.0,0.3908180892467499,35.387184143066406,34.0,-1.4725576639175415,-8769.7392578125,124.89783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,306.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.1992363482713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038247227668762,0.3038294017314911,-4.690908099291846e-06,0.0,0.00020219956059,0.0,0.0,13.937515258789062,0.0,0.0,0.0,0.3101582527160644,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343587100505828,-1135.7779541015625,304.1553955078125,0.626067578792572,0.0791921019554138,0.0724494755268096,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913452148437,0.5253560543060303,0.050000000745058,0.0484523251652717,293.3318176269531,297.1499938964844,293.1499938964844,0.2017669230699539,-3119.808837890625,304.1703186035156,0.9575689435005188,0.2825455069541931,0.1987782269716262,293.1992492675781,297.1499938964844,293.1499938964844,0.2428102195262909,-4892.9404296875,304.1690368652344,0.9990000128746032,0.3398197889328003,0.3117856681346893,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438226364552,-1894.423828125,298.019287109375,0.5253560543060303,0.050000000745058,0.229836955666542,291.1908569335937,291.1499938964844,266.6333312988281,265.20147705078125,282.7600402832031,293.8108215332031,291.19000244140625,1.0,0.2245181947946548,0.8257507681846619,0.8257507681846619,1.0,1.0,-1.033661723136902,0.4204093217849731,0.6132524013519287,0.2359656542539596,0.0,0.0,0.3908180892467499,35.387184143066406,34.0,-1.4725576639175415,-8769.7392578125,124.89783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6592712402344,306.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5234375,18000.0,0.0,0.0,0.1992363482713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038247227668762,0.3038294017314911,-4.690908099291846e-06,0.0,0.00020219956059,0.0,0.0,13.937515258789062,0.0,0.0,0.0,0.3101582527160644,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336474366486072,-1124.114013671875,304.15478515625,0.6240744590759277,0.0783112943172454,0.0716593712568283,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5255193710327148,0.050000000745058,0.0484507009387016,293.3290100097656,297.1499938964844,293.1499938964844,0.1983119994401931,-3077.564697265625,304.1693115234375,0.9529638290405272,0.2785122096538543,0.1959670335054397,293.19927978515625,297.1499938964844,293.1499938964844,0.2425014972686767,-4890.06640625,304.1630859375,0.9990000128746032,0.3385742008686065,0.3115330338478088,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838994793593,-1875.5574951171875,297.94305419921875,0.5255193710327148,0.050000000745058,0.2298292517662048,291.1821594238281,291.1499938964844,266.6700134277344,265.2330017089844,282.773681640625,293.8075256347656,291.1809387207031,1.0,0.2239131033420562,0.8257173299789429,0.8257173299789429,1.0,1.0,-1.0290231704711914,0.4185179769992828,0.6105051636695862,0.2343694865703582,0.0,0.0,0.3870801329612732,35.27314758300781,37.0,-10.323274612426758,-8697.0869140625,123.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69512939453125,306.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.28125,18000.0,0.0,0.0,0.1967642903327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989898920059204,0.2989945709705353,-4.672179784392938e-06,0.0,0.000199690752197,0.0,0.0,13.633313179016112,0.0,0.0,0.0,0.3088957965373993,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336474366486072,-1124.114013671875,304.15478515625,0.6240744590759277,0.0783112943172454,0.0716593712568283,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5255193710327148,0.050000000745058,0.0484507009387016,293.3290100097656,297.1499938964844,293.1499938964844,0.1983119994401931,-3077.564697265625,304.1693115234375,0.9529638290405272,0.2785122096538543,0.1959670335054397,293.19927978515625,297.1499938964844,293.1499938964844,0.2425014972686767,-4890.06640625,304.1630859375,0.9990000128746032,0.3385742008686065,0.3115330338478088,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838994793593,-1875.5574951171875,297.94305419921875,0.5255193710327148,0.050000000745058,0.2298292517662048,291.1821594238281,291.1499938964844,266.6700134277344,265.2330017089844,282.773681640625,293.8075256347656,291.1809387207031,1.0,0.2239131033420562,0.8257173299789429,0.8257173299789429,1.0,1.0,-1.0290231704711914,0.4185179769992828,0.6105051636695862,0.2343694865703582,0.0,0.0,0.3870801329612732,35.27314758300781,37.0,-10.323274612426758,-8697.0869140625,123.57937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69512939453125,306.745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.28125,18000.0,0.0,0.0,0.1967642903327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989898920059204,0.2989945709705353,-4.672179784392938e-06,0.0,0.000199690752197,0.0,0.0,13.633313179016112,0.0,0.0,0.0,0.3088957965373993,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329399369657039,-1112.4774169921875,304.1543884277344,0.620100200176239,0.0773830935359001,0.0708568170666694,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5237424969673157,0.050000000745058,0.0484690368175506,293.32647705078125,297.1499938964844,293.1499938964844,0.1949476450681686,-3036.26806640625,304.1684875488281,0.9448132514953612,0.274489015340805,0.1931783705949783,293.20477294921875,297.1499938964844,293.1499938964844,0.2451083362102508,-4934.6552734375,304.15435791015625,0.9990000128746032,0.3362224698066711,0.3143077492713928,293.34490966796875,297.1499938964844,293.1499938964844,0.0050269030034542,-1857.72509765625,297.8651428222656,0.5237424969673157,0.050000000745058,0.2299162447452545,291.1708374023437,291.1499938964844,266.7066650390625,265.264404296875,282.7890319824219,293.82037353515625,291.1693420410156,1.0,0.2245589643716812,0.8256839513778687,0.8256839513778687,1.0,1.0,-1.0281680822372437,0.418463796377182,0.609704315662384,0.2332886010408401,0.0,0.0,0.3850409388542175,35.70587539672852,40.0,-15.278301239013672,-8656.4169921875,124.1313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113342285156,306.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.194381296634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296100378036499,0.2961050570011139,-4.660083959606709e-06,0.0,0.0001972722966456,0.0,0.0,13.450597763061523,0.0,0.0,0.0,0.3081307113170624,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329399369657039,-1112.4774169921875,304.1543884277344,0.620100200176239,0.0773830935359001,0.0708568170666694,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5237424969673157,0.050000000745058,0.0484690368175506,293.32647705078125,297.1499938964844,293.1499938964844,0.1949476450681686,-3036.26806640625,304.1684875488281,0.9448132514953612,0.274489015340805,0.1931783705949783,293.20477294921875,297.1499938964844,293.1499938964844,0.2451083362102508,-4934.6552734375,304.15435791015625,0.9990000128746032,0.3362224698066711,0.3143077492713928,293.34490966796875,297.1499938964844,293.1499938964844,0.0050269030034542,-1857.72509765625,297.8651428222656,0.5237424969673157,0.050000000745058,0.2299162447452545,291.1708374023437,291.1499938964844,266.7066650390625,265.264404296875,282.7890319824219,293.82037353515625,291.1693420410156,1.0,0.2245589643716812,0.8256839513778687,0.8256839513778687,1.0,1.0,-1.0281680822372437,0.418463796377182,0.609704315662384,0.2332886010408401,0.0,0.0,0.3850409388542175,35.70587539672852,40.0,-15.278301239013672,-8656.4169921875,124.1313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7113342285156,306.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.194381296634674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296100378036499,0.2961050570011139,-4.660083959606709e-06,0.0,0.0001972722966456,0.0,0.0,13.450597763061523,0.0,0.0,0.0,0.3081307113170624,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325732938945293,-1106.420654296875,304.1542358398437,0.6173856854438782,0.0768881663680076,0.070437766611576,294.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5222300887107849,0.050000000745058,0.0484850443899631,293.3253173828125,297.1499938964844,293.1499938964844,0.1932880729436874,-3015.83154296875,304.16815185546875,0.9395049214363098,0.2724796831607818,0.1917908787727356,293.2096252441406,297.1499938964844,293.1499938964844,0.2472671121358871,-4970.72607421875,304.1496276855469,0.9990000128746032,0.3345789909362793,0.3165724873542785,293.34600830078125,297.1499938964844,293.1499938964844,0.004998967051506,-1848.9901123046875,297.825439453125,0.5222300887107849,0.050000000745058,0.2299921661615371,291.16461181640625,291.1499938964844,266.7250061035156,265.28009033203125,282.7975158691406,293.83270263671875,291.1631164550781,1.0,0.2252759039402008,0.8256672620773315,0.8256672620773315,1.0,1.0,-1.028815984725952,0.4189743101596832,0.6098416447639465,0.2328520268201828,0.0,0.0,0.3846914172172546,36.10609436035156,40.0,-16.35840606689453,-8646.4638671875,124.98938751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7090148925781,306.7140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.333984375,18000.0,0.0,0.0,0.1932832598686218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954119741916656,0.2954166531562805,-4.656491455534706e-06,0.0,0.0001961579400813,0.0,0.0,13.405338287353516,0.0,0.0,0.0,0.3079371154308319,4.0,0.0,1.0
