time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.032195895910263,-1100.1435546875,304.1541748046875,0.6132595539093018,0.0763730406761169,0.0700121745467186,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.5194854140281677,0.050000000745058,0.0485151186585426,293.32421875,297.1499938964844,293.1499938964844,0.1916245222091674,-2995.273193359375,304.1678771972656,0.9318405389785768,0.2704755365848541,0.1904156953096389,293.2147521972656,297.1499938964844,293.1499938964844,0.2472033053636551,-4969.83251953125,304.14996337890625,0.9964250326156616,0.3328158259391784,0.3163997530937195,293.34716796875,297.1499938964844,293.1499938964844,0.0049723875708878,-1840.59912109375,297.7858581542969,0.5194854140281677,0.050000000745058,0.2301348447799682,291.1593933105469,291.1499938964844,266.74334716796875,265.2957763671875,282.8104248046875,293.84649658203125,291.1587219238281,1.0,0.2261534333229065,0.8255996108055115,0.8255996108055115,1.0,1.0,-1.02661395072937,0.4181482791900635,0.6084656715393066,0.2318947315216064,0.0,0.0,0.3846060633659363,36.82892227172852,43.0,-12.009146690368652,-8628.638671875,125.72574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6992492675781,306.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1922719031572342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951624095439911,0.2951670587062835,-4.654506028600736e-06,0.0,0.0001951315498445,0.0,0.0,13.38711929321289,0.0,0.0,0.0,0.3078532218933105,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313453078269958,-1085.6602783203125,304.1542053222656,0.6029601693153381,0.0752865225076675,0.0691271796822547,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.512881875038147,0.050000000745058,0.0485935024917125,293.322265625,297.1499938964844,293.1499938964844,0.1880518645048141,-2950.65087890625,304.1678771972656,0.9142516851425172,0.2664571106433868,0.187679037451744,293.2201843261719,297.1499938964844,293.1499938964844,0.2445852160453796,-4926.29150390625,304.1542663574219,0.9850852489471436,0.3300645053386688,0.3136681616306305,293.349609375,297.1499938964844,293.1499938964844,0.004916843958199,-1821.8331298828125,297.7138671875,0.512881875038147,0.050000000745058,0.2305066585540771,291.16558837890625,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8645935058594,291.1665344238281,1.0,0.2282582968473434,0.8254644274711609,0.8254644274711609,1.0,1.0,-1.019584059715271,0.4153279066085815,0.6042560935020447,0.2293529510498047,0.0,0.0,0.3822734355926513,38.70166397094727,46.0,5.131784439086914,-8565.9873046875,127.27452850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66796875,306.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.1904473453760147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934695780277252,0.2934742271900177,-4.650872597267153e-06,0.0,0.0001932798477355,0.0,0.0,13.290053367614746,0.0,0.0,0.0,0.3074454665184021,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313453078269958,-1085.6602783203125,304.1542053222656,0.6029601693153381,0.0752865225076675,0.0691271796822547,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.512881875038147,0.050000000745058,0.0485935024917125,293.322265625,297.1499938964844,293.1499938964844,0.1880518645048141,-2950.65087890625,304.1678771972656,0.9142516851425172,0.2664571106433868,0.187679037451744,293.2201843261719,297.1499938964844,293.1499938964844,0.2445852160453796,-4926.29150390625,304.1542663574219,0.9850852489471436,0.3300645053386688,0.3136681616306305,293.349609375,297.1499938964844,293.1499938964844,0.004916843958199,-1821.8331298828125,297.7138671875,0.512881875038147,0.050000000745058,0.2305066585540771,291.16558837890625,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8645935058594,291.1665344238281,1.0,0.2282582968473434,0.8254644274711609,0.8254644274711609,1.0,1.0,-1.019584059715271,0.4153279066085815,0.6042560935020447,0.2293529510498047,0.0,0.0,0.3822734355926513,38.70166397094727,46.0,5.131784439086914,-8565.9873046875,127.27452850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66796875,306.6922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.1904473453760147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934695780277252,0.2934742271900177,-4.650872597267153e-06,0.0,0.0001932798477355,0.0,0.0,13.290053367614746,0.0,0.0,0.0,0.3074454665184021,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.030478099361062,-1070.8262939453125,304.1542358398437,0.591727077960968,0.0741401985287666,0.0681942179799079,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5062566995620728,0.050000000745058,0.0486820042133331,293.3206481933594,297.1499938964844,293.1499938964844,0.1845669597387313,-2907.033447265625,304.167724609375,0.8976652026176453,0.2624258399009704,0.1849389672279358,293.2230529785156,297.1499938964844,293.1499938964844,0.2424687892198562,-4891.8095703125,304.1563415527344,0.9722639322280884,0.3276985287666321,0.3114778697490692,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618600703775,-1803.4788818359373,297.6391906738281,0.5062566995620728,0.050000000745058,0.2309264540672302,291.1683654785156,291.1499938964844,266.8166809082031,265.3582458496094,282.854736328125,293.87921142578125,291.1683044433594,1.0,0.2307866662740707,0.8253291845321655,0.8253291845321655,1.0,1.0,-1.013156175613403,0.4128648936748504,0.6002913117408752,0.2267334312200546,0.0,0.0,0.3795493245124817,40.83412551879883,49.0,2.381329298019409,-8487.779296875,129.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347961425781,306.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.1887747943401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903358936309814,0.2903405129909515,-4.641807663574582e-06,0.0,0.0001915824250318,0.0,0.0,13.104990005493164,0.0,0.0,0.0,0.3067012131214142,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.030478099361062,-1070.8262939453125,304.1542358398437,0.591727077960968,0.0741401985287666,0.0681942179799079,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5062566995620728,0.050000000745058,0.0486820042133331,293.3206481933594,297.1499938964844,293.1499938964844,0.1845669597387313,-2907.033447265625,304.167724609375,0.8976652026176453,0.2624258399009704,0.1849389672279358,293.2230529785156,297.1499938964844,293.1499938964844,0.2424687892198562,-4891.8095703125,304.1563415527344,0.9722639322280884,0.3276985287666321,0.3114778697490692,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618600703775,-1803.4788818359373,297.6391906738281,0.5062566995620728,0.050000000745058,0.2309264540672302,291.1683654785156,291.1499938964844,266.8166809082031,265.3582458496094,282.854736328125,293.87921142578125,291.1683044433594,1.0,0.2307866662740707,0.8253291845321655,0.8253291845321655,1.0,1.0,-1.013156175613403,0.4128648936748504,0.6002913117408752,0.2267334312200546,0.0,0.0,0.3795493245124817,40.83412551879883,49.0,2.381329298019409,-8487.779296875,129.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6347961425781,306.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.1887747943401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903358936309814,0.2903405129909515,-4.641807663574582e-06,0.0,0.0001915824250318,0.0,0.0,13.104990005493164,0.0,0.0,0.0,0.3067012131214142,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296074710786342,-1055.481201171875,304.1542663574219,0.5798481106758118,0.0729369819164276,0.0672189518809318,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4997820556163788,0.050000000745058,0.0487795956432819,293.3197326660156,297.1499938964844,293.1499938964844,0.181093618273735,-2863.39013671875,304.1676025390625,0.8816548585891724,0.2582918703556061,0.1821678727865219,293.2250061035156,297.1499938964844,293.1499938964844,0.2404957562685012,-4859.87548828125,304.1575012207031,0.9579483866691588,0.3254508972167969,0.3094240427017212,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076305538415,-1785.41162109375,297.56231689453125,0.4997820556163788,0.050000000745058,0.2313894033432006,291.16864013671875,291.1499938964844,266.85333251953125,265.389404296875,282.87322998046875,293.8958435058594,291.168701171875,1.0,0.2336248308420181,0.8252477049827576,0.8252477049827576,1.0,1.0,-1.0068669319152832,0.4105429351329803,0.5963240265846252,0.2239644527435302,0.0,0.0,0.3770552277565002,43.19516754150391,52.0,1.3363498449325562,-8416.3125,131.91233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03515625,18000.0,0.0,0.0,0.1872180551290512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876269519329071,0.2876316010951996,-4.633002845366718e-06,0.0,0.0001900025235954,0.0,0.0,12.943403244018556,0.0,0.0,0.0,0.3060329556465149,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296074710786342,-1055.481201171875,304.1542663574219,0.5798481106758118,0.0729369819164276,0.0672189518809318,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4997820556163788,0.050000000745058,0.0487795956432819,293.3197326660156,297.1499938964844,293.1499938964844,0.181093618273735,-2863.39013671875,304.1676025390625,0.8816548585891724,0.2582918703556061,0.1821678727865219,293.2250061035156,297.1499938964844,293.1499938964844,0.2404957562685012,-4859.87548828125,304.1575012207031,0.9579483866691588,0.3254508972167969,0.3094240427017212,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076305538415,-1785.41162109375,297.56231689453125,0.4997820556163788,0.050000000745058,0.2313894033432006,291.16864013671875,291.1499938964844,266.85333251953125,265.389404296875,282.87322998046875,293.8958435058594,291.168701171875,1.0,0.2336248308420181,0.8252477049827576,0.8252477049827576,1.0,1.0,-1.0068669319152832,0.4105429351329803,0.5963240265846252,0.2239644527435302,0.0,0.0,0.3770552277565002,43.19516754150391,52.0,1.3363498449325562,-8416.3125,131.91233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03515625,18000.0,0.0,0.0,0.1872180551290512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876269519329071,0.2876316010951996,-4.633002845366718e-06,0.0,0.0001900025235954,0.0,0.0,12.943403244018556,0.0,0.0,0.0,0.3060329556465149,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0286417696624994,-1042.336669921875,304.1543884277344,0.5676202178001404,0.0716739296913147,0.0661973729729652,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4935488998889923,0.050000000745058,0.0488846972584724,293.3201599121094,297.1499938964844,293.1499938964844,0.177425816655159,-2817.033447265625,304.1678466796875,0.8658246397972107,0.2539016902446747,0.1792224645614624,293.2258605957031,297.1499938964844,293.1499938964844,0.2386641204357147,-4830.3447265625,304.15802001953125,0.9427652359008788,0.3233747482299804,0.3075437545776367,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535789199173,-1767.291015625,297.484619140625,0.4935488998889923,0.050000000745058,0.2318879514932632,291.1692199707031,291.1499938964844,266.8900146484375,265.4204406738281,282.8923645019531,293.91668701171875,291.16925048828125,1.0,0.2366832643747329,0.8251662254333496,0.8251662254333496,1.0,1.0,-1.000572919845581,0.4082840383052826,0.5922889113426208,0.2210371643304824,0.0,0.0,0.374449223279953,45.743431091308594,55.0,0.8772498965263367,-8344.302734375,134.70835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57330322265625,306.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.1857644319534301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848376333713531,0.2848422527313232,-4.624349912774051e-06,0.0,0.0001885272795334,0.0,0.0,12.779019355773926,0.0,0.0,0.0,0.305356353521347,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0286417696624994,-1042.336669921875,304.1543884277344,0.5676202178001404,0.0716739296913147,0.0661973729729652,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4935488998889923,0.050000000745058,0.0488846972584724,293.3201599121094,297.1499938964844,293.1499938964844,0.177425816655159,-2817.033447265625,304.1678466796875,0.8658246397972107,0.2539016902446747,0.1792224645614624,293.2258605957031,297.1499938964844,293.1499938964844,0.2386641204357147,-4830.3447265625,304.15802001953125,0.9427652359008788,0.3233747482299804,0.3075437545776367,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535789199173,-1767.291015625,297.484619140625,0.4935488998889923,0.050000000745058,0.2318879514932632,291.1692199707031,291.1499938964844,266.8900146484375,265.4204406738281,282.8923645019531,293.91668701171875,291.16925048828125,1.0,0.2366832643747329,0.8251662254333496,0.8251662254333496,1.0,1.0,-1.000572919845581,0.4082840383052826,0.5922889113426208,0.2210371643304824,0.0,0.0,0.374449223279953,45.743431091308594,55.0,0.8772498965263367,-8344.302734375,134.70835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57330322265625,306.5721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.1857644319534301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848376333713531,0.2848422527313232,-4.624349912774051e-06,0.0,0.0001885272795334,0.0,0.0,12.779019355773926,0.0,0.0,0.0,0.305356353521347,4.0,0.0,1.0
393900,293.1884765625,297.1499938964844,293.1499938964844,0.0279568657279014,-1031.127685546875,304.15478515625,0.561469554901123,0.0710198581218719,0.0656685531139373,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4905174970626831,0.050000000745058,0.0489395558834075,293.3205261230469,297.1499938964844,293.1499938964844,0.175560638308525,-2793.378173828125,304.1679992675781,0.8581563830375671,0.2516748309135437,0.1777176409959793,293.2261962890625,297.1499938964844,293.1499938964844,0.2377758920192718,-4816.041015625,304.1581726074219,0.9350494146347046,0.3223514556884765,0.3066331446170807,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264569438993,-1758.1685791015625,297.4452819824219,0.4905174970626831,0.050000000745058,0.2321481853723526,291.1694030761719,291.1499938964844,266.9083251953125,265.4359436035156,282.9017333984375,293.9278259277344,291.16943359375,1.0,0.2382724434137344,0.8251254558563232,0.8251254558563232,1.0,1.0,-0.997417151927948,0.4071716666221618,0.5902454853057861,0.2195216715335846,0.0,0.0,0.373136818408966,47.07511901855469,55.0,0.6920541524887085,-8308.6123046875,136.18643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.559814453125,306.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1850673407316208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834342420101166,0.2834388613700866,-4.62000434708898e-06,0.0,0.0001878198236227,0.0,0.0,12.696681022644045,0.0,0.0,0.0,0.3050175011157989,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0275957249104976,-1022.614013671875,304.1545715332031,0.5553423166275024,0.0703522786498069,0.065128281712532,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4875236451625824,0.050000000745058,0.0489957369863987,293.3209533691406,297.1499938964844,293.1499938964844,0.1736883074045181,-2769.578857421875,304.1681213378906,0.8507100343704224,0.2494356781244278,0.1762038469314575,293.2265014648437,297.1499938964844,293.1499938964844,0.2368898689746856,-4801.7705078125,304.1582946777344,0.9273764491081238,0.32132688164711,0.3057253658771515,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992497518658,-1748.9923095703125,297.4057006835937,0.4875236451625824,0.050000000745058,0.2324146926403045,291.1695861816406,291.1499938964844,266.9266662597656,265.451416015625,282.91094970703125,293.93927001953125,291.1695861816406,1.0,0.2398906350135803,0.825092613697052,0.825092613697052,1.0,1.0,-0.9942492842674256,0.4060661792755127,0.5881831049919128,0.217976838350296,0.0,0.0,0.3718137145042419,48.439701080322266,58.0,0.6128017902374268,-8273.2109375,137.70620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,306.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1843856424093246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820291221141815,0.2820337414741516,-4.615672423824435e-06,0.0,0.000187127981917,0.0,0.0,12.61452293395996,0.0,0.0,0.0,0.3046792149543762,4.0,0.0,1.0
394020,293.1912536621094,297.1499938964844,293.1499938964844,0.0267642382532358,-1005.1678466796876,304.1544494628906,0.5433073043823242,0.0689767822623252,0.0640142932534217,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815714061260223,0.050000000745058,0.0491111800074577,293.3207702636719,297.1499938964844,293.1499938964844,0.1700074076652526,-2722.65966796875,304.168212890625,0.8366285562515259,0.2451335340738296,0.1732214540243148,293.22711181640625,297.1499938964844,293.1499938964844,0.2351129949092865,-4773.1337890625,304.15850830078125,0.9126758575439452,0.3192646205425262,0.3039036393165588,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444041654467,-1730.4208984375,297.32568359375,0.4815714061260223,0.050000000745058,0.2329622954130172,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9267272949219,293.9594116210937,291.1698608398437,1.0,0.2431889772415161,0.8250269293785095,0.8250269293785095,1.0,1.0,-0.9879415035247804,0.4038981199264526,0.5840433835983276,0.2148251682519912,0.0,0.0,0.3691340088844299,51.2463493347168,46.0,0.1555069535970688,-8203.9755859375,140.84909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1830565184354782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791979610919952,0.2792025804519653,-4.607024493452627e-06,0.0,0.0001857791066868,0.0,0.0,12.449892044067385,0.0,0.0,0.0,0.3040016591548919,4.0,0.0,1.0
394080,293.1912536621094,297.1499938964844,293.1499938964844,0.0267642382532358,-1005.1678466796876,304.1544494628906,0.5433073043823242,0.0689767822623252,0.0640142932534217,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815714061260223,0.050000000745058,0.0491111800074577,293.3207702636719,297.1499938964844,293.1499938964844,0.1700074076652526,-2722.65966796875,304.168212890625,0.8366285562515259,0.2451335340738296,0.1732214540243148,293.22711181640625,297.1499938964844,293.1499938964844,0.2351129949092865,-4773.1337890625,304.15850830078125,0.9126758575439452,0.3192646205425262,0.3039036393165588,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444041654467,-1730.4208984375,297.32568359375,0.4815714061260223,0.050000000745058,0.2329622954130172,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9267272949219,293.9594116210937,291.1698608398437,1.0,0.2431889772415161,0.8250269293785095,0.8250269293785095,1.0,1.0,-0.9879415035247804,0.4038981199264526,0.5840433835983276,0.2148251682519912,0.0,0.0,0.3691340088844299,51.2463493347168,46.0,0.1555069535970688,-8203.9755859375,140.84909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52587890625,306.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1830565184354782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791979610919952,0.2792025804519653,-4.607024493452627e-06,0.0,0.0001857791066868,0.0,0.0,12.449892044067385,0.0,0.0,0.0,0.3040016591548919,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256589297205209,-985.0845947265624,304.1548156738281,0.5404601097106934,0.0675811097025871,0.062735766172409,294.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4828500151634216,0.050000000745058,0.0490862242877483,293.31768798828125,297.1499938964844,293.1499938964844,0.1666990667581558,-2680.4091796875,304.1676330566406,0.8345009684562683,0.2414276152849197,0.1705353409051895,293.2276306152344,297.1499938964844,293.1499938964844,0.2332148402929306,-4742.4580078125,304.1588439941406,0.9130109548568726,0.3172011077404022,0.3019326627254486,293.36529541015625,297.1499938964844,293.1499938964844,0.004575396887958,-1706.795166015625,297.24444580078125,0.4828500151634216,0.050000000745058,0.2328439056873321,291.16949462890625,291.1499938964844,267.0,265.5131225585937,282.9368591308594,293.9685363769531,291.1695251464844,1.0,0.24090276658535,0.8249613046646118,0.8249613046646118,1.0,1.0,-0.9806454181671144,0.4012821912765503,0.5793632864952087,0.2114849388599395,0.0,0.0,0.3665731549263,50.48759841918945,34.0,0.1981355845928192,-8135.44775390625,137.74404907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,306.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40625,18000.0,0.0,0.0,0.1817599684000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764832675457001,0.2764878571033478,-4.598624855134403e-06,0.0,0.0001844632643042,0.0,0.0,12.292637825012209,0.0,0.0,0.0,0.3033533990383148,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256589297205209,-985.0845947265624,304.1548156738281,0.5404601097106934,0.0675811097025871,0.062735766172409,294.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4828500151634216,0.050000000745058,0.0490862242877483,293.31768798828125,297.1499938964844,293.1499938964844,0.1666990667581558,-2680.4091796875,304.1676330566406,0.8345009684562683,0.2414276152849197,0.1705353409051895,293.2276306152344,297.1499938964844,293.1499938964844,0.2332148402929306,-4742.4580078125,304.1588439941406,0.9130109548568726,0.3172011077404022,0.3019326627254486,293.36529541015625,297.1499938964844,293.1499938964844,0.004575396887958,-1706.795166015625,297.24444580078125,0.4828500151634216,0.050000000745058,0.2328439056873321,291.16949462890625,291.1499938964844,267.0,265.5131225585937,282.9368591308594,293.9685363769531,291.1695251464844,1.0,0.24090276658535,0.8249613046646118,0.8249613046646118,1.0,1.0,-0.9806454181671144,0.4012821912765503,0.5793632864952087,0.2114849388599395,0.0,0.0,0.3665731549263,50.48759841918945,34.0,0.1981355845928192,-8135.44775390625,137.74404907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,306.4765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40625,18000.0,0.0,0.0,0.1817599684000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764832675457001,0.2764878571033478,-4.598624855134403e-06,0.0,0.0001844632643042,0.0,0.0,12.292637825012209,0.0,0.0,0.0,0.3033533990383148,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245123356580734,-963.4740600585938,304.1551208496094,0.5454427003860474,0.0662127360701561,0.0613657385110855,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4901891052722931,0.050000000745058,0.0489458329975605,293.3139038085937,297.1499938964844,293.1499938964844,0.1635305434465408,-2639.746826171875,304.16705322265625,0.8421674966812134,0.2379480302333831,0.1679774969816208,293.2279663085937,297.1499938964844,293.1499938964844,0.2311885803937912,-4709.59521484375,304.1592712402344,0.9262489676475524,0.3151664733886719,0.2998689413070678,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948332943022,-1678.8079833984375,297.1638488769531,0.4901891052722931,0.050000000745058,0.2321779578924179,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.9461669921875,293.9741516113281,291.1713562011719,1.0,0.234598234295845,0.8249109983444214,0.8249109983444214,1.0,1.0,-0.9724863171577454,0.3982669413089752,0.5742193460464478,0.208013042807579,0.0,0.0,0.3636696338653564,46.7979621887207,25.0,2.2011280059814453,-8063.18212890625,129.6147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,306.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.654296875,18000.0,0.0,0.0,0.1804702132940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735926210880279,0.2735972106456756,-4.590259322867496e-06,0.0,0.0001831543195294,0.0,0.0,12.127568244934082,0.0,0.0,0.0,0.302674263715744,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245123356580734,-963.4740600585938,304.1551208496094,0.5454427003860474,0.0662127360701561,0.0613657385110855,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4901891052722931,0.050000000745058,0.0489458329975605,293.3139038085937,297.1499938964844,293.1499938964844,0.1635305434465408,-2639.746826171875,304.16705322265625,0.8421674966812134,0.2379480302333831,0.1679774969816208,293.2279663085937,297.1499938964844,293.1499938964844,0.2311885803937912,-4709.59521484375,304.1592712402344,0.9262489676475524,0.3151664733886719,0.2998689413070678,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948332943022,-1678.8079833984375,297.1638488769531,0.4901891052722931,0.050000000745058,0.2321779578924179,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.9461669921875,293.9741516113281,291.1713562011719,1.0,0.234598234295845,0.8249109983444214,0.8249109983444214,1.0,1.0,-0.9724863171577454,0.3982669413089752,0.5742193460464478,0.208013042807579,0.0,0.0,0.3636696338653564,46.7979621887207,25.0,2.2011280059814453,-8063.18212890625,129.6147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496826171875,306.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.654296875,18000.0,0.0,0.0,0.1804702132940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735926210880279,0.2735972106456756,-4.590259322867496e-06,0.0,0.0001831543195294,0.0,0.0,12.127568244934082,0.0,0.0,0.0,0.302674263715744,4.0,0.0,1.0
394380,293.1954345703125,297.1499938964844,293.1499938964844,0.023377077654004,-941.4723510742188,304.1553039550781,0.5554823279380798,0.0648714005947113,0.0599743574857711,294.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.501308023929596,0.050000000745058,0.048755906522274,293.31005859375,297.1499938964844,293.1499938964844,0.1604319810867309,-2599.790283203125,304.1665344238281,0.8563095927238464,0.2345726042985916,0.1654709875583648,293.2281188964844,297.1499938964844,293.1499938964844,0.2291281670331955,-4676.13427734375,304.1596069335937,0.9477781653404236,0.31316077709198,0.2977838814258575,293.3701171875,297.1499938964844,293.1499938964844,0.0044100694358348,-1649.1165771484375,297.0833740234375,0.501308023929596,0.050000000745058,0.2312770187854766,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9555053710937,293.9788513183594,291.1737060546875,1.0,0.2263530939817428,0.824860692024231,0.824860692024231,1.0,1.0,-0.9639956951141356,0.3950920104980469,0.5689036846160889,0.2045223712921142,0.0,0.0,0.3603821694850921,41.85239028930664,25.0,2.9829349517822266,-7986.400390625,119.47350311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,306.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1791458874940872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703141570091247,0.2703187167644501,-4.580984295898816e-06,0.0,0.0001818103046389,0.0,0.0,11.942008972167969,0.0,0.0,0.0,0.3019141554832458,4.0,0.0,1.0
394440,293.1954345703125,297.1499938964844,293.1499938964844,0.023377077654004,-941.4723510742188,304.1553039550781,0.5554823279380798,0.0648714005947113,0.0599743574857711,294.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.501308023929596,0.050000000745058,0.048755906522274,293.31005859375,297.1499938964844,293.1499938964844,0.1604319810867309,-2599.790283203125,304.1665344238281,0.8563095927238464,0.2345726042985916,0.1654709875583648,293.2281188964844,297.1499938964844,293.1499938964844,0.2291281670331955,-4676.13427734375,304.1596069335937,0.9477781653404236,0.31316077709198,0.2977838814258575,293.3701171875,297.1499938964844,293.1499938964844,0.0044100694358348,-1649.1165771484375,297.0833740234375,0.501308023929596,0.050000000745058,0.2312770187854766,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9555053710937,293.9788513183594,291.1737060546875,1.0,0.2263530939817428,0.824860692024231,0.824860692024231,1.0,1.0,-0.9639956951141356,0.3950920104980469,0.5689036846160889,0.2045223712921142,0.0,0.0,0.3603821694850921,41.85239028930664,25.0,2.9829349517822266,-7986.400390625,119.47350311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,306.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1791458874940872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703141570091247,0.2703187167644501,-4.580984295898816e-06,0.0,0.0001818103046389,0.0,0.0,11.942008972167969,0.0,0.0,0.0,0.3019141554832458,4.0,0.0,1.0
394500,293.1958923339844,297.1499938964844,293.1499938964844,0.0228398833423852,-930.8311767578124,304.1553039550781,0.5598917007446289,0.0642051696777343,0.0593009963631629,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.506595253944397,0.050000000745058,0.0486776493489742,293.30828857421875,297.1499938964844,293.1499938964844,0.1589243412017822,-2580.291015625,304.166259765625,0.8627969026565552,0.2328974157571792,0.1642456650733947,293.2281494140625,297.1499938964844,293.1499938964844,0.2281236350536346,-4659.8271484375,304.1596984863281,0.9571195244789124,0.3121644556522369,0.2967661321163177,293.3712158203125,297.1499938964844,293.1499938964844,0.0043695070780813,-1634.865234375,297.0429077148437,0.506595253944397,0.050000000745058,0.2309058159589767,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599914550781,293.9812927246094,291.1746826171875,1.0,0.2229872941970825,0.8248355388641357,0.8248355388641357,1.0,1.0,-0.9599553346633912,0.3935980200767517,0.5663573145866394,0.2028258144855499,0.0,0.0,0.3586446046829223,39.80563735961914,25.0,2.6675596237182617,-7948.12451171875,115.20704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.4204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1784597039222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685741484165191,0.2685787379741668,-4.576034825731767e-06,0.0,0.0001811139081837,0.0,0.0,11.843941688537598,0.0,0.0,0.0,0.3015123605728149,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.022321380674839,-920.4112548828124,304.1552734375,0.5634412169456482,0.0635356679558754,0.05863943323493,294.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5113843679428101,0.050000000745058,0.0486130863428115,293.306640625,297.1499938964844,293.1499938964844,0.157435655593872,-2561.0,304.166015625,0.8682956695556641,0.2312112897634506,0.163026750087738,293.2281799316406,297.1499938964844,293.1499938964844,0.2271430641412735,-4643.9169921875,304.1596984863281,0.9648304581642152,0.3111678957939148,0.2957631945610046,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304581195116,-1621.144287109375,297.0020751953125,0.5113843679428101,0.050000000745058,0.2305995374917984,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.9645690917969,293.9842224121094,291.1750793457031,1.0,0.2199965566396713,0.8248305916786194,0.8248305916786194,1.0,1.0,-0.9560492634773254,0.3921633958816528,0.5638858675956726,0.2011703550815582,0.0,0.0,0.3569158613681793,38.10759353637695,25.0,1.7791494131088257,-7910.376953125,111.57071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938659667969,306.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.384765625,18000.0,0.0,0.0,0.1777557283639907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668148279190063,0.2668193876743316,-4.570968940242892e-06,0.0,0.0001803994673537,0.0,0.0,11.74497413635254,0.0,0.0,0.0,0.3011068105697632,4.0,0.0,1.0
394620,293.1972045898437,297.1499938964844,293.1499938964844,0.0213224906474351,-899.877685546875,304.1551818847656,0.5687726140022278,0.0621872916817665,0.0573324896395206,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.519997239112854,0.050000000745058,0.0485100336372852,293.3038330078125,297.1499938964844,293.1499938964844,0.1544811725616455,-2522.5888671875,304.1656188964844,0.8772445917129517,0.2278138399124145,0.1605888158082962,293.228271484375,297.1499938964844,293.1499938964844,0.2252212762832641,-4612.72509765625,304.15966796875,0.976964235305786,0.309171974658966,0.2937814593315124,293.3743591308594,297.1499938964844,293.1499938964844,0.0042551863007247,-1594.6478271484375,296.9195861816406,0.519997239112854,0.050000000745058,0.2301107197999954,291.17529296875,291.1499938964844,267.14666748046875,265.6356201171875,282.9743957519531,293.99102783203125,291.17529296875,1.0,0.214954674243927,0.8248206973075867,0.8248206973075867,1.0,1.0,-0.9484651684761048,0.3893796503543854,0.5590855479240417,0.1979672908782959,0.0,0.0,0.3535233736038208,35.37656784057617,25.0,0.6384481191635132,-7837.45751953125,105.5020980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.84375,18000.0,0.0,0.0,0.1762955486774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633870244026184,0.2633915841579437,-4.560972683975706e-06,0.0,0.0001789175730664,0.0,0.0,11.55283260345459,0.0,0.0,0.0,0.3003170788288116,4.0,0.0,1.0
394680,293.1972045898437,297.1499938964844,293.1499938964844,0.0213224906474351,-899.877685546875,304.1551818847656,0.5687726140022278,0.0621872916817665,0.0573324896395206,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.519997239112854,0.050000000745058,0.0485100336372852,293.3038330078125,297.1499938964844,293.1499938964844,0.1544811725616455,-2522.5888671875,304.1656188964844,0.8772445917129517,0.2278138399124145,0.1605888158082962,293.228271484375,297.1499938964844,293.1499938964844,0.2252212762832641,-4612.72509765625,304.15966796875,0.976964235305786,0.309171974658966,0.2937814593315124,293.3743591308594,297.1499938964844,293.1499938964844,0.0042551863007247,-1594.6478271484375,296.9195861816406,0.519997239112854,0.050000000745058,0.2301107197999954,291.17529296875,291.1499938964844,267.14666748046875,265.6356201171875,282.9743957519531,293.99102783203125,291.17529296875,1.0,0.214954674243927,0.8248206973075867,0.8248206973075867,1.0,1.0,-0.9484651684761048,0.3893796503543854,0.5590855479240417,0.1979672908782959,0.0,0.0,0.3535233736038208,35.37656784057617,25.0,0.6384481191635132,-7837.45751953125,105.5020980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.84375,18000.0,0.0,0.0,0.1762955486774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633870244026184,0.2633915841579437,-4.560972683975706e-06,0.0,0.0001789175730664,0.0,0.0,11.55283260345459,0.0,0.0,0.0,0.3003170788288116,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203767605125904,-879.8098754882812,304.155029296875,0.5720393061637878,0.0608572475612163,0.0560539811849594,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5272899270057678,0.050000000745058,0.0484336502850055,293.30145263671875,297.1499938964844,293.1499938964844,0.1515498757362365,-2484.306640625,304.165283203125,0.8836373686790466,0.2243989259004593,0.1581537276506424,293.2283020019531,297.1499938964844,293.1499938964844,0.223334327340126,-4582.05908203125,304.1596069335937,0.985585868358612,0.3071814179420471,0.2918268144130707,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827391833066,-1569.047119140625,296.8365478515625,0.5272899270057678,0.050000000745058,0.2297483831644058,291.1752319335937,291.1499938964844,267.1833190917969,265.6660461425781,282.98211669921875,293.9935607910156,291.17510986328125,1.0,0.2109104543924331,0.824810802936554,0.824810802936554,1.0,1.0,-0.9411351680755616,0.3866761922836303,0.5544589757919312,0.1949241757392883,0.0,0.0,0.3501550257205963,33.326812744140625,25.0,-0.3804625570774078,-7767.4228515625,100.66568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,306.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.322265625,18000.0,0.0,0.0,0.1747742444276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600265741348266,0.260031133890152,-4.5513015720644034e-06,0.0,0.0001773736439645,0.0,0.0,11.366026878356934,0.0,0.0,0.0,0.299549400806427,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203767605125904,-879.8098754882812,304.155029296875,0.5720393061637878,0.0608572475612163,0.0560539811849594,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5272899270057678,0.050000000745058,0.0484336502850055,293.30145263671875,297.1499938964844,293.1499938964844,0.1515498757362365,-2484.306640625,304.165283203125,0.8836373686790466,0.2243989259004593,0.1581537276506424,293.2283020019531,297.1499938964844,293.1499938964844,0.223334327340126,-4582.05908203125,304.1596069335937,0.985585868358612,0.3071814179420471,0.2918268144130707,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827391833066,-1569.047119140625,296.8365478515625,0.5272899270057678,0.050000000745058,0.2297483831644058,291.1752319335937,291.1499938964844,267.1833190917969,265.6660461425781,282.98211669921875,293.9935607910156,291.17510986328125,1.0,0.2109104543924331,0.824810802936554,0.824810802936554,1.0,1.0,-0.9411351680755616,0.3866761922836303,0.5544589757919312,0.1949241757392883,0.0,0.0,0.3501550257205963,33.326812744140625,25.0,-0.3804625570774078,-7767.4228515625,100.66568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,306.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.322265625,18000.0,0.0,0.0,0.1747742444276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600265741348266,0.260031133890152,-4.5513015720644034e-06,0.0,0.0001773736439645,0.0,0.0,11.366026878356934,0.0,0.0,0.0,0.299549400806427,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195359606295824,-861.4201049804688,304.1547546386719,0.5739354491233826,0.0596390701830387,0.0548759587109088,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333598852157593,0.050000000745058,0.048376228660345,293.2992858886719,297.1499938964844,293.1499938964844,0.1486798673868179,-2446.6875,304.1649780273437,0.8878883123397827,0.2210056781768798,0.155740812420845,293.2281188964844,297.1499938964844,293.1499938964844,0.2215303480625152,-4552.7490234375,304.1593933105469,0.991707682609558,0.3052356839179992,0.2899238467216491,293.3778686523437,297.1499938964844,293.1499938964844,0.0041134576313197,-1544.5494384765625,296.7529602050781,0.5333598852157593,0.050000000745058,0.2294760048389434,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.9848937988281,293.9864807128906,291.1732177734375,1.0,0.2076213210821151,0.8248107433319092,0.8248107433319092,1.0,1.0,-0.9341450333595276,0.38408362865448,0.5500614047050476,0.1920791715383529,0.0,0.0,0.3471095263957977,31.764631271362305,25.0,-2.365325450897217,-7702.978515625,96.74100494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,306.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1732116937637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569198906421661,0.256924420595169,-4.542184342426481e-06,0.0,0.0001757878490025,0.0,0.0,11.194009780883787,0.0,0.0,0.0,0.2988420128822326,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195359606295824,-861.4201049804688,304.1547546386719,0.5739354491233826,0.0596390701830387,0.0548759587109088,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333598852157593,0.050000000745058,0.048376228660345,293.2992858886719,297.1499938964844,293.1499938964844,0.1486798673868179,-2446.6875,304.1649780273437,0.8878883123397827,0.2210056781768798,0.155740812420845,293.2281188964844,297.1499938964844,293.1499938964844,0.2215303480625152,-4552.7490234375,304.1593933105469,0.991707682609558,0.3052356839179992,0.2899238467216491,293.3778686523437,297.1499938964844,293.1499938964844,0.0041134576313197,-1544.5494384765625,296.7529602050781,0.5333598852157593,0.050000000745058,0.2294760048389434,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.9848937988281,293.9864807128906,291.1732177734375,1.0,0.2076213210821151,0.8248107433319092,0.8248107433319092,1.0,1.0,-0.9341450333595276,0.38408362865448,0.5500614047050476,0.1920791715383529,0.0,0.0,0.3471095263957977,31.764631271362305,25.0,-2.365325450897217,-7702.978515625,96.74100494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52069091796875,306.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1732116937637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569198906421661,0.256924420595169,-4.542184342426481e-06,0.0,0.0001757878490025,0.0,0.0,11.194009780883787,0.0,0.0,0.0,0.2988420128822326,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971647828817,-844.7744140625,304.1543884277344,0.5748310089111328,0.0585184954106807,0.0538079440593719,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5383337736129761,0.050000000745058,0.0483326949179172,293.29718017578125,297.1499938964844,293.1499938964844,0.1458669602870941,-2409.663818359375,304.1646728515625,0.8903631567955017,0.2176483720541,0.1533617824316024,293.2276916503906,297.1499938964844,293.1499938964844,0.2197967171669006,-4524.55322265625,304.1591491699219,0.9960328340530396,0.3033425807952881,0.2880850732326507,293.3789978027344,297.1499938964844,293.1499938964844,0.004046119749546,-1520.656005859375,296.669677734375,0.5383337736129761,0.050000000745058,0.2292694896459579,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.9874267578125,293.9771423339844,291.1711120605469,1.0,0.2049155235290527,0.8248106241226196,0.8248106241226196,1.0,1.0,-0.9275004267692566,0.3815942108631134,0.5459062457084656,0.189454898238182,0.0,0.0,0.3444096446037292,30.56170082092285,25.0,-2.690307378768921,-7644.3212890625,93.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.1716430932283401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542162835597992,0.2542208135128021,-4.534200797934318e-06,0.0,0.0001741959131322,0.0,0.0,11.045056343078612,0.0,0.0,0.0,0.2982271313667297,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971647828817,-844.7744140625,304.1543884277344,0.5748310089111328,0.0585184954106807,0.0538079440593719,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5383337736129761,0.050000000745058,0.0483326949179172,293.29718017578125,297.1499938964844,293.1499938964844,0.1458669602870941,-2409.663818359375,304.1646728515625,0.8903631567955017,0.2176483720541,0.1533617824316024,293.2276916503906,297.1499938964844,293.1499938964844,0.2197967171669006,-4524.55322265625,304.1591491699219,0.9960328340530396,0.3033425807952881,0.2880850732326507,293.3789978027344,297.1499938964844,293.1499938964844,0.004046119749546,-1520.656005859375,296.669677734375,0.5383337736129761,0.050000000745058,0.2292694896459579,291.17138671875,291.1499938964844,267.25665283203125,265.7266540527344,282.9874267578125,293.9771423339844,291.1711120605469,1.0,0.2049155235290527,0.8248106241226196,0.8248106241226196,1.0,1.0,-0.9275004267692566,0.3815942108631134,0.5459062457084656,0.189454898238182,0.0,0.0,0.3444096446037292,30.56170082092285,25.0,-2.690307378768921,-7644.3212890625,93.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.1716430932283401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542162835597992,0.2542208135128021,-4.534200797934318e-06,0.0,0.0001741959131322,0.0,0.0,11.045056343078612,0.0,0.0,0.0,0.2982271313667297,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184550136327743,-836.8917846679688,304.1542358398437,0.574932873249054,0.0579831376671791,0.0533032417297363,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5404483675956726,0.050000000745058,0.0483150370419025,293.2961730957031,297.1499938964844,293.1499938964844,0.1444767117500305,-2391.3017578125,304.1645202636719,0.8910238146781921,0.2159843891859054,0.1521852910518646,293.2274169921875,297.1499938964844,293.1499938964844,0.2189441621303558,-4510.67236328125,304.1590270996094,0.9976696968078612,0.3024128973484039,0.2871866226196289,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131527930498,-1508.9049072265625,296.62841796875,0.5404483675956726,0.050000000745058,0.2291857302188873,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892578125,293.9725341796875,291.1703491210937,1.0,0.203740507364273,0.8248105645179749,0.8248105645179749,1.0,1.0,-0.9242807626724244,0.3803728222846985,0.5439079403877258,0.1882276535034179,0.0,0.0,0.3431209027767181,30.067028045654297,25.0,-2.3767943382263184,-7615.95751953125,92.08940887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1708671599626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252954363822937,0.2529588937759399,-4.530571004579542e-06,0.0,0.0001734084362396,0.0,0.0,10.976025581359863,0.0,0.0,0.0,0.2979426085948944,4.0,0.0,1.0
