time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1967163085937,297.1499938964844,293.1499938964844,0.0181272495537996,-829.2308349609375,304.154052734375,0.5747774839401245,0.0574605651199817,0.0528135374188423,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422959923744202,0.050000000745058,0.0482999943196773,293.2951354980469,297.1499938964844,293.1499938964844,0.1430980116128921,-2373.05078125,304.1643981933594,0.8912874460220337,0.2143336087465286,0.151018351316452,293.2270812988281,297.1499938964844,293.1499938964844,0.2180095613002777,-4495.35986328125,304.1590881347656,0.9988861680030824,0.3014983832836151,0.2861961722373962,293.3797912597656,297.1499938964844,293.1499938964844,0.0039805858395993,-1497.2611083984375,296.58740234375,0.5422959923744202,0.050000000745058,0.2291143834590912,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916381835937,293.968017578125,291.1698303222656,1.0,0.2026643753051757,0.8248180150985718,0.8248180150985718,1.0,1.0,-0.9210009574890136,0.379105269908905,0.5418956875801086,0.1870427131652832,0.0,0.0,0.3418529331684112,29.63918876647949,25.0,-1.854581475257873,-7587.38232421875,90.77605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5302429199219,306.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.31640625,18000.0,0.0,0.0,0.1701007187366485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517260313034057,0.2517305612564087,-4.527095825324068e-06,0.0,0.0001726306072669,0.0,0.0,10.909128189086914,0.0,0.0,0.0,0.2976674139499664,4.0,0.0,1.0
395220,293.1958923339844,297.1499938964844,293.1499938964844,0.0175060797482728,-814.3864135742188,304.1537475585937,0.5736760497093201,0.056445438414812,0.0518704131245613,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451818108558655,0.050000000745058,0.0482771843671798,293.2929077148437,297.1499938964844,293.1499938964844,0.1403896510601043,-2337.069091796875,304.16412353515625,0.8906872272491455,0.2111104726791381,0.1487348824739456,293.2257385253906,297.1499938964844,293.1499938964844,0.2155397534370422,-4454.513671875,304.1601867675781,0.9990000128746032,0.2998157739639282,0.2835740745067596,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162337779998,-1474.103515625,296.5065002441406,0.5451818108558655,0.050000000745058,0.2290061861276626,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.997802734375,293.9568176269531,291.1702880859375,1.0,0.2007362097501754,0.8248329162597656,0.8248329162597656,1.0,1.0,-0.9138311743736268,0.3762280941009521,0.5376030802726746,0.1847368478775024,0.0,0.0,0.3391801118850708,28.965274810791016,25.0,0.5117084980010986,-7526.791015625,88.33916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,306.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.1685947328805923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492409348487854,0.2492454499006271,-4.520345100900158e-06,0.0,0.0001711022341623,0.0,0.0,10.774908065795898,0.0,0.0,0.0,0.2971164882183075,4.0,0.0,1.0
395280,293.1958923339844,297.1499938964844,293.1499938964844,0.0175060797482728,-814.3864135742188,304.1537475585937,0.5736760497093201,0.056445438414812,0.0518704131245613,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451818108558655,0.050000000745058,0.0482771843671798,293.2929077148437,297.1499938964844,293.1499938964844,0.1403896510601043,-2337.069091796875,304.16412353515625,0.8906872272491455,0.2111104726791381,0.1487348824739456,293.2257385253906,297.1499938964844,293.1499938964844,0.2155397534370422,-4454.513671875,304.1601867675781,0.9990000128746032,0.2998157739639282,0.2835740745067596,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162337779998,-1474.103515625,296.5065002441406,0.5451818108558655,0.050000000745058,0.2290061861276626,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.997802734375,293.9568176269531,291.1702880859375,1.0,0.2007362097501754,0.8248329162597656,0.8248329162597656,1.0,1.0,-0.9138311743736268,0.3762280941009521,0.5376030802726746,0.1847368478775024,0.0,0.0,0.3391801118850708,28.965274810791016,25.0,0.5117084980010986,-7526.791015625,88.33916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289306640625,306.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.376953125,18000.0,0.0,0.0,0.1685947328805923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492409348487854,0.2492454499006271,-4.520345100900158e-06,0.0,0.0001711022341623,0.0,0.0,10.774908065795898,0.0,0.0,0.0,0.2971164882183075,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169239528477191,-800.0760498046875,304.1534729003906,0.5719528198242188,0.0554639361798763,0.0509646758437156,294.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5474143028259277,0.050000000745058,0.0482600815594196,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678513526916,-2302.087158203125,304.1637878417969,0.8892316222190857,0.207980141043663,0.1465258002281189,293.2235717773437,297.1499938964844,293.1499938964844,0.2129704356193542,-4412.06298828125,304.1610717773437,0.9990000128746032,0.2983327209949493,0.2808812856674194,293.380615234375,297.1499938964844,293.1499938964844,0.0038528840523213,-1451.1695556640625,296.4266357421875,0.5474143028259277,0.050000000745058,0.2289250493049621,291.1714172363281,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.94342041015625,291.1714782714844,1.0,0.1990620791912078,0.8248478174209595,0.8248478174209595,1.0,1.0,-0.9067380428314208,0.3733088374137878,0.5334292054176331,0.1826568692922592,0.0,0.0,0.3362346291542053,28.4415225982666,25.0,1.1909620761871338,-7462.48583984375,86.18189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.376953125,18000.0,0.0,0.0,0.1671136021614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24651600420475,0.2465205192565918,-4.513228304858785e-06,0.0,0.000169599064975,0.0,0.0,10.629109382629396,0.0,0.0,0.0,0.2965218722820282,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169239528477191,-800.0760498046875,304.1534729003906,0.5719528198242188,0.0554639361798763,0.0509646758437156,294.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5474143028259277,0.050000000745058,0.0482600815594196,293.2904968261719,297.1499938964844,293.1499938964844,0.1377678513526916,-2302.087158203125,304.1637878417969,0.8892316222190857,0.207980141043663,0.1465258002281189,293.2235717773437,297.1499938964844,293.1499938964844,0.2129704356193542,-4412.06298828125,304.1610717773437,0.9990000128746032,0.2983327209949493,0.2808812856674194,293.380615234375,297.1499938964844,293.1499938964844,0.0038528840523213,-1451.1695556640625,296.4266357421875,0.5474143028259277,0.050000000745058,0.2289250493049621,291.1714172363281,291.1499938964844,267.3666687011719,265.81695556640625,283.0048828125,293.94342041015625,291.1714782714844,1.0,0.1990620791912078,0.8248478174209595,0.8248478174209595,1.0,1.0,-0.9067380428314208,0.3733088374137878,0.5334292054176331,0.1826568692922592,0.0,0.0,0.3362346291542053,28.4415225982666,25.0,1.1909620761871338,-7462.48583984375,86.18189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,306.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.376953125,18000.0,0.0,0.0,0.1671136021614074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24651600420475,0.2465205192565918,-4.513228304858785e-06,0.0,0.000169599064975,0.0,0.0,10.629109382629396,0.0,0.0,0.0,0.2965218722820282,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163777004927396,-786.298095703125,304.1532287597656,0.5698793530464172,0.0545113421976566,0.0500888638198375,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.549265444278717,0.050000000745058,0.0482462383806705,293.2880859375,297.1499938964844,293.1499938964844,0.1352225989103317,-2268.00048828125,304.1634216308594,0.8872649669647217,0.2049053758382797,0.1443627029657364,293.2213439941406,297.1499938964844,293.1499938964844,0.2107143253087997,-4374.8916015625,304.1611022949219,0.9990000128746032,0.2969249784946441,0.2785199582576751,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904316559433,-1428.5284423828125,296.3465576171875,0.549265444278717,0.050000000745058,0.2288593798875808,291.1717529296875,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.93072509765625,291.1717224121094,1.0,0.1975958794355392,0.8248854875564575,0.8248854875564575,1.0,1.0,-0.9001592993736267,0.3705465197563171,0.5296127796173096,0.1808851510286331,0.0,0.0,0.3333048224449157,28.01045608520508,25.0,0.4352981746196747,-7398.90576171875,84.28972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227966308594,306.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.30859375,18000.0,0.0,0.0,0.1656482368707656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437663227319717,0.2437708228826522,-4.505882316152565e-06,0.0,0.0001681119028944,0.0,0.0,10.482380867004396,0.0,0.0,0.0,0.2959226071834564,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163777004927396,-786.298095703125,304.1532287597656,0.5698793530464172,0.0545113421976566,0.0500888638198375,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.549265444278717,0.050000000745058,0.0482462383806705,293.2880859375,297.1499938964844,293.1499938964844,0.1352225989103317,-2268.00048828125,304.1634216308594,0.8872649669647217,0.2049053758382797,0.1443627029657364,293.2213439941406,297.1499938964844,293.1499938964844,0.2107143253087997,-4374.8916015625,304.1611022949219,0.9990000128746032,0.2969249784946441,0.2785199582576751,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904316559433,-1428.5284423828125,296.3465576171875,0.549265444278717,0.050000000745058,0.2288593798875808,291.1717529296875,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.93072509765625,291.1717224121094,1.0,0.1975958794355392,0.8248854875564575,0.8248854875564575,1.0,1.0,-0.9001592993736267,0.3705465197563171,0.5296127796173096,0.1808851510286331,0.0,0.0,0.3333048224449157,28.01045608520508,25.0,0.4352981746196747,-7398.90576171875,84.28972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227966308594,306.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.30859375,18000.0,0.0,0.0,0.1656482368707656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437663227319717,0.2437708228826522,-4.505882316152565e-06,0.0,0.0001681119028944,0.0,0.0,10.482380867004396,0.0,0.0,0.0,0.2959226071834564,4.0,0.0,1.0
395580,293.1931457519531,297.1499938964844,293.1499938964844,0.0158623624593019,-772.962646484375,304.15301513671875,0.5675479769706726,0.0535843558609485,0.0492391511797905,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508297085762024,0.050000000745058,0.0482347644865512,293.2857666015625,297.1499938964844,293.1499938964844,0.1327358186244964,-2234.56396484375,304.1630859375,0.8849098682403564,0.20187908411026,0.1422351002693176,293.2194519042969,297.1499938964844,293.1499938964844,0.2088081836700439,-4343.5751953125,304.1605834960937,0.9990000128746032,0.295503556728363,0.2765322923660278,293.380859375,297.1499938964844,293.1499938964844,0.0037286248989403,-1406.0689697265625,296.2663879394531,0.5508297085762024,0.050000000745058,0.2288049459457397,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.026123046875,293.9199523925781,291.1714782714844,1.0,0.1963063776493072,0.8249231576919556,0.8249231576919556,1.0,1.0,-0.894120991230011,0.3679438233375549,0.526177167892456,0.1794410049915313,0.0,0.0,0.3304439485073089,27.65009307861328,25.0,-0.1428432166576385,-7337.4228515625,82.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,306.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1642035245895385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411057204008102,0.2411102205514907,-4.498746875469806e-06,0.0,0.0001666457101237,0.0,0.0,10.34107780456543,0.0,0.0,0.0,0.2953444719314575,4.0,0.0,1.0
395640,293.1931457519531,297.1499938964844,293.1499938964844,0.0158623624593019,-772.962646484375,304.15301513671875,0.5675479769706726,0.0535843558609485,0.0492391511797905,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508297085762024,0.050000000745058,0.0482347644865512,293.2857666015625,297.1499938964844,293.1499938964844,0.1327358186244964,-2234.56396484375,304.1630859375,0.8849098682403564,0.20187908411026,0.1422351002693176,293.2194519042969,297.1499938964844,293.1499938964844,0.2088081836700439,-4343.5751953125,304.1605834960937,0.9990000128746032,0.295503556728363,0.2765322923660278,293.380859375,297.1499938964844,293.1499938964844,0.0037286248989403,-1406.0689697265625,296.2663879394531,0.5508297085762024,0.050000000745058,0.2288049459457397,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.026123046875,293.9199523925781,291.1714782714844,1.0,0.1963063776493072,0.8249231576919556,0.8249231576919556,1.0,1.0,-0.894120991230011,0.3679438233375549,0.526177167892456,0.1794410049915313,0.0,0.0,0.3304439485073089,27.65009307861328,25.0,-0.1428432166576385,-7337.4228515625,82.62669372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,306.2466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1642035245895385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411057204008102,0.2411102205514907,-4.498746875469806e-06,0.0,0.0001666457101237,0.0,0.0,10.34107780456543,0.0,0.0,0.0,0.2953444719314575,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156148942187428,-766.4340209960938,304.1529235839844,0.5663003325462341,0.0531295090913772,0.0488229878246784,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.551520586013794,0.050000000745058,0.0482297614216804,293.2846069335937,297.1499938964844,293.1499938964844,0.1315138041973114,-2218.08251953125,304.1629333496094,0.8836155533790588,0.2003884315490722,0.1411859393119812,293.2186584472656,297.1499938964844,293.1499938964844,0.2079652100801468,-4329.74658203125,304.1601867675781,0.9990000128746032,0.2947750687599182,0.2756566703319549,293.380859375,297.1499938964844,293.1499938964844,0.0036979068536311,-1394.8798828125,296.2263488769531,0.551520586013794,0.050000000745058,0.2287812083959579,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.03338623046875,293.91522216796875,291.1713562011719,1.0,0.1957192122936248,0.8249419331550598,0.8249419331550598,1.0,1.0,-0.8912768363952637,0.3666867613792419,0.5245900750160217,0.1788431406021118,0.0,0.0,0.3290317952632904,27.492244720458984,25.0,-0.2589344382286072,-7307.28076171875,81.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166015625,306.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.548828125,18000.0,0.0,0.0,0.1634912937879562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398052513599395,0.2398097515106201,-4.495288067118963e-06,0.0,0.0001659228873904,0.0,0.0,10.272335052490234,0.0,0.0,0.0,0.295063316822052,4.0,0.0,1.0
395760,293.19219970703125,297.1499938964844,293.1499938964844,0.0153744015842676,-760.008544921875,304.15283203125,0.5650116801261902,0.0526839941740036,0.0484133660793304,294.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5521591305732727,0.050000000745058,0.0482251681387424,293.2832946777344,297.1499938964844,293.1499938964844,0.1303160041570663,-2201.898193359375,304.1627502441406,0.8822765350341797,0.198941171169281,0.1401558071374893,293.218017578125,297.1499938964844,293.1499938964844,0.2071854919195175,-4316.96337890625,304.1597595214844,0.9990000128746032,0.2940365672111511,0.2748483121395111,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673280410468,-1383.7237548828125,296.18634033203125,0.5521591305732727,0.050000000745058,0.2287594377994537,291.1712646484375,291.1499938964844,267.4766540527344,265.9065246582031,283.0409851074219,293.9100952148437,291.17120361328125,1.0,0.1951642781496048,0.8249692320823669,0.8249692320823669,1.0,1.0,-0.8885469436645508,0.3654572367668152,0.5230897068977356,0.1783312708139419,0.0,0.0,0.3276290595531463,27.347389221191406,25.0,-0.3931261897087097,-7277.6064453125,81.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5140380859375,306.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1627863943576812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385199815034866,0.2385244816541671,-4.4918906496604905e-06,0.0,0.0001652075006859,0.0,0.0,10.204607963562012,0.0,0.0,0.0,0.2947865128517151,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.014922484755516,-747.7161254882812,304.1526184082031,0.5624308586120605,0.0518323145806789,0.0476282425224781,294.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533223152160645,0.050000000745058,0.0482168868184089,293.2802124023437,297.1499938964844,293.1499938964844,0.1280511319637298,-2171.23046875,304.16229248046875,0.8796327114105225,0.1961906105279922,0.1382008641958236,293.2168884277344,297.1499938964844,293.1499938964844,0.2057730853557586,-4293.814453125,304.1588439941406,0.9990000128746032,0.292540967464447,0.2733775079250335,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066798493266,-1361.5654296875,296.1063232421875,0.5533223152160645,0.050000000745058,0.2287201583385467,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8974304199219,291.1704406738281,1.0,0.1941465437412262,0.8250238299369812,0.8250238299369812,1.0,1.0,-0.883435845375061,0.3630771040916443,0.5203587412834167,0.1775760054588318,0.0,0.0,0.3249217867851257,27.08830070495605,25.0,-1.0032126903533936,-7220.14208984375,79.84310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079345703125,306.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66796875,18000.0,0.0,0.0,0.1614032387733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360315024852752,0.2360359877347946,-4.48530863650376e-06,0.0,0.0001638037647353,0.0,0.0,10.073936462402344,0.0,0.0,0.0,0.2942526936531067,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.014922484755516,-747.7161254882812,304.1526184082031,0.5624308586120605,0.0518323145806789,0.0476282425224781,294.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533223152160645,0.050000000745058,0.0482168868184089,293.2802124023437,297.1499938964844,293.1499938964844,0.1280511319637298,-2171.23046875,304.16229248046875,0.8796327114105225,0.1961906105279922,0.1382008641958236,293.2168884277344,297.1499938964844,293.1499938964844,0.2057730853557586,-4293.814453125,304.1588439941406,0.9990000128746032,0.292540967464447,0.2733775079250335,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066798493266,-1361.5654296875,296.1063232421875,0.5533223152160645,0.050000000745058,0.2287201583385467,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8974304199219,291.1704406738281,1.0,0.1941465437412262,0.8250238299369812,0.8250238299369812,1.0,1.0,-0.883435845375061,0.3630771040916443,0.5203587412834167,0.1775760054588318,0.0,0.0,0.3249217867851257,27.08830070495605,25.0,-1.0032126903533936,-7220.14208984375,79.84310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079345703125,306.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66796875,18000.0,0.0,0.0,0.1614032387733459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360315024852752,0.2360359877347946,-4.48530863650376e-06,0.0,0.0001638037647353,0.0,0.0,10.073936462402344,0.0,0.0,0.0,0.2942526936531067,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042352378368,-736.066162109375,304.1524658203125,0.5598368048667908,0.0510206744074821,0.0468840152025222,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543376207351685,0.050000000745058,0.0482097417116165,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981078863144,-2141.970458984375,304.1617736816406,0.8769400119781494,0.1935473978519439,0.1363355964422226,293.216064453125,297.1499938964844,293.1499938964844,0.2045413255691528,-4273.62451171875,304.157958984375,0.9990000128746032,0.2910146415233612,0.272094577550888,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465341061353,-1339.5244140625,296.02655029296875,0.5543376207351685,0.050000000745058,0.2286862581968307,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.88525390625,291.1697692871094,1.0,0.1932388544082641,0.8250784277915955,0.8250784277915955,1.0,1.0,-0.878714919090271,0.3607584238052368,0.5179564952850342,0.1771872639656067,0.0,0.0,0.3223340213298797,26.86798667907715,25.0,-0.7869681119918823,-7164.84130859375,78.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,306.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.1600642800331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336917668581009,0.233696237206459,-4.479150447878055e-06,0.0,0.0001624448923394,0.0,0.0,9.951701164245604,0.0,0.0,0.0,0.293752908706665,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145042352378368,-736.066162109375,304.1524658203125,0.5598368048667908,0.0510206744074821,0.0468840152025222,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543376207351685,0.050000000745058,0.0482097417116165,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981078863144,-2141.970458984375,304.1617736816406,0.8769400119781494,0.1935473978519439,0.1363355964422226,293.216064453125,297.1499938964844,293.1499938964844,0.2045413255691528,-4273.62451171875,304.157958984375,0.9990000128746032,0.2910146415233612,0.272094577550888,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465341061353,-1339.5244140625,296.02655029296875,0.5543376207351685,0.050000000745058,0.2286862581968307,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.88525390625,291.1697692871094,1.0,0.1932388544082641,0.8250784277915955,0.8250784277915955,1.0,1.0,-0.878714919090271,0.3607584238052368,0.5179564952850342,0.1771872639656067,0.0,0.0,0.3223340213298797,26.86798667907715,25.0,-0.7869681119918823,-7164.84130859375,78.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,306.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.1600642800331115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336917668581009,0.233696237206459,-4.479150447878055e-06,0.0,0.0001624448923394,0.0,0.0,9.951701164245604,0.0,0.0,0.0,0.293752908706665,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141091374680399,-724.794189453125,304.1522827148437,0.5571876764297485,0.0502353496849536,0.046166606247425,294.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552229285240173,0.050000000745058,0.0482035726308822,293.2738342285156,297.1499938964844,293.1499938964844,0.1238091811537742,-2113.460205078125,304.1613464355469,0.8741558790206909,0.1909719407558441,0.1345255076885223,293.21551513671875,297.1499938964844,293.1499938964844,0.20345439016819,-4255.7841796875,304.1571350097656,0.9990000128746032,0.2894509732723236,0.2709762156009674,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867781214416,-1317.525634765625,295.9475402832031,0.5552229285240173,0.050000000745058,0.228656992316246,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8749389648437,291.1698913574219,1.0,0.1924206167459488,0.8251424431800842,0.8251424431800842,1.0,1.0,-0.8742966651916504,0.3584719002246856,0.5158247947692871,0.1771226376295089,0.0,0.0,0.3196943402290344,26.680927276611328,25.0,0.1164266914129257,-7109.36767578125,77.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.1587712615728378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313681542873382,0.2313726246356964,-4.473228727874812e-06,0.0,0.0001611326588317,0.0,0.0,9.831250190734863,0.0,0.0,0.0,0.2932618260383606,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141091374680399,-724.794189453125,304.1522827148437,0.5571876764297485,0.0502353496849536,0.046166606247425,294.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5552229285240173,0.050000000745058,0.0482035726308822,293.2738342285156,297.1499938964844,293.1499938964844,0.1238091811537742,-2113.460205078125,304.1613464355469,0.8741558790206909,0.1909719407558441,0.1345255076885223,293.21551513671875,297.1499938964844,293.1499938964844,0.20345439016819,-4255.7841796875,304.1571350097656,0.9990000128746032,0.2894509732723236,0.2709762156009674,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867781214416,-1317.525634765625,295.9475402832031,0.5552229285240173,0.050000000745058,0.228656992316246,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8749389648437,291.1698913574219,1.0,0.1924206167459488,0.8251424431800842,0.8251424431800842,1.0,1.0,-0.8742966651916504,0.3584719002246856,0.5158247947692871,0.1771226376295089,0.0,0.0,0.3196943402290344,26.680927276611328,25.0,0.1164266914129257,-7109.36767578125,77.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8125,18000.0,0.0,0.0,0.1587712615728378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313681542873382,0.2313726246356964,-4.473228727874812e-06,0.0,0.0001611326588317,0.0,0.0,9.831250190734863,0.0,0.0,0.0,0.2932618260383606,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138622466474771,-717.8544311523438,304.1442565917969,0.5560617446899414,0.050000000745058,0.0457683093845844,294.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5560688972473145,0.050000000745058,0.0481977239251136,293.27105712890625,297.1499938964844,293.1499938964844,0.1217385753989219,-2085.072265625,304.1610107421875,0.8713150024414062,0.1883983463048935,0.1327289491891861,293.2152099609375,297.1499938964844,293.1499938964844,0.2024107724428177,-4238.56787109375,304.156494140625,0.9990000128746032,0.2878520786762237,0.2699072659015655,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272084012627,-1295.5032958984375,295.8691711425781,0.5560688972473145,0.050000000745058,0.2286292612552642,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8678894042969,291.1706848144531,1.0,0.1916832476854324,0.825206458568573,0.825206458568573,1.0,1.0,-0.8703390955924988,0.3563101291656494,0.5140289664268494,0.1773533076047897,0.0,0.0,0.3169045150279999,26.511024475097656,25.0,0.8910821676254272,-7052.83447265625,76.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820861816406,306.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.1575168222188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289551496505737,0.2289596199989318,-4.467249254958006e-06,0.0,0.0001598595554241,0.0,0.0,9.707070350646973,0.0,0.0,0.0,0.2927573025226593,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138622466474771,-717.8544311523438,304.1442565917969,0.5560617446899414,0.050000000745058,0.0457683093845844,294.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5560688972473145,0.050000000745058,0.0481977239251136,293.27105712890625,297.1499938964844,293.1499938964844,0.1217385753989219,-2085.072265625,304.1610107421875,0.8713150024414062,0.1883983463048935,0.1327289491891861,293.2152099609375,297.1499938964844,293.1499938964844,0.2024107724428177,-4238.56787109375,304.156494140625,0.9990000128746032,0.2878520786762237,0.2699072659015655,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272084012627,-1295.5032958984375,295.8691711425781,0.5560688972473145,0.050000000745058,0.2286292612552642,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.8678894042969,291.1706848144531,1.0,0.1916832476854324,0.825206458568573,0.825206458568573,1.0,1.0,-0.8703390955924988,0.3563101291656494,0.5140289664268494,0.1773533076047897,0.0,0.0,0.3169045150279999,26.511024475097656,25.0,0.8910821676254272,-7052.83447265625,76.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820861816406,306.1210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.1575168222188949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289551496505737,0.2289596199989318,-4.467249254958006e-06,0.0,0.0001598595554241,0.0,0.0,9.707070350646973,0.0,0.0,0.0,0.2927573025226593,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474432751536,-717.5247192382812,304.1376342773437,0.55649334192276,0.050000000745058,0.0457666926085948,294.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5564946532249451,0.050000000745058,0.0481947995722293,293.2698669433594,297.1499938964844,293.1499938964844,0.120698258280754,-2070.76318359375,304.1609191894531,0.8698675036430359,0.1870966106653213,0.1318224519491195,293.215087890625,297.1499938964844,293.1499938964844,0.2018891870975494,-4229.93603515625,304.1562805175781,0.9990000128746032,0.2870500981807709,0.2693691253662109,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975197002291,-1284.5084228515625,295.8300170898437,0.5564946532249451,0.050000000745058,0.2286153882741928,291.17095947265625,291.1499938964844,267.6514892578125,266.0483703613281,283.1451416015625,293.8664245605469,291.1710510253906,1.0,0.1913455426692962,0.8252384662628174,0.8252384662628174,1.0,1.0,-0.8685832619667053,0.3552993535995483,0.5132839679718018,0.177586480975151,0.0,0.0,0.3154692947864532,26.42986297607422,25.0,0.9579817652702332,-7024.27392578125,76.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47772216796875,306.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1569011807441711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277118563652038,0.2277163118124008,-4.464184257813031e-06,0.0,0.0001592347543919,0.0,0.0,9.643336296081545,0.0,0.0,0.0,0.2924987971782684,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272438198328,-717.0751342773438,304.1306457519531,0.5568901896476746,0.050000000745058,0.0457643792033195,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5568901896476746,0.050000000745058,0.0481920950114727,293.2688293457031,297.1499938964844,293.1499938964844,0.1196528971195221,-2056.353515625,304.16082763671875,0.8683589696884155,0.1857872009277343,0.1309098452329635,293.21502685546875,297.1499938964844,293.1499938964844,0.201401799917221,-4221.87353515625,304.156005859375,0.9990000128746032,0.2862430512905121,0.268869012594223,293.379638671875,297.1499938964844,293.1499938964844,0.0033678808249533,-1273.5157470703125,295.7908935546875,0.5568901896476746,0.050000000745058,0.2286025583744049,291.1713562011719,291.1499938964844,267.6739807128906,266.0668029785156,283.1633605957031,293.86590576171875,291.1714782714844,1.0,0.1910243481397628,0.8252761363983154,0.8252761363983154,1.0,1.0,-0.866866409778595,0.3542852699756622,0.5125811100006104,0.1778800785541534,0.0,0.0,0.3140050172805786,26.355684280395508,25.0,1.2218526601791382,-6995.39111328125,75.83866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,306.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.1562906801700592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264564633369445,0.2264609336853027,-4.461094249563757e-06,0.0,0.0001586151774972,0.0,0.0,9.579139709472656,0.0,0.0,0.0,0.2922382652759552,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849124148488,-716.1160278320312,304.1160888671875,0.557595431804657,0.050000000745058,0.0457598231732845,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.557595431804657,0.050000000745058,0.0481872968375682,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459846854209,-2027.2115478515625,304.1607360839844,0.8651737570762634,0.1831465661525726,0.1290693134069442,293.2149963378906,297.1499938964844,293.1499938964844,0.2005090564489364,-4207.09423828125,304.155517578125,0.9990000128746032,0.2846000790596008,0.2679671049118042,293.37939453125,297.1499938964844,293.1499938964844,0.0033086081966757,-1251.466552734375,295.7129821777344,0.557595431804657,0.050000000745058,0.2285797894001007,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8670959472656,291.1730041503906,1.0,0.1904273331165313,0.8253514170646667,0.8253514170646667,1.0,1.0,-0.8635364770889282,0.3522418737411499,0.5112946033477783,0.1786411553621292,0.0,0.0,0.3108808398246765,26.226993560791016,25.0,2.0704798698425293,-6935.701171875,75.07586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.115234375,18000.0,0.0,0.0,0.1550774723291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238312661647796,0.2238357216119766,-4.454767804418225e-06,0.0,0.0001573839108459,0.0,0.0,9.44564723968506,0.0,0.0,0.0,0.2916973829269409,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849124148488,-716.1160278320312,304.1160888671875,0.557595431804657,0.050000000745058,0.0457598231732845,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.557595431804657,0.050000000745058,0.0481872968375682,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459846854209,-2027.2115478515625,304.1607360839844,0.8651737570762634,0.1831465661525726,0.1290693134069442,293.2149963378906,297.1499938964844,293.1499938964844,0.2005090564489364,-4207.09423828125,304.155517578125,0.9990000128746032,0.2846000790596008,0.2679671049118042,293.37939453125,297.1499938964844,293.1499938964844,0.0033086081966757,-1251.466552734375,295.7129821777344,0.557595431804657,0.050000000745058,0.2285797894001007,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8670959472656,291.1730041503906,1.0,0.1904273331165313,0.8253514170646667,0.8253514170646667,1.0,1.0,-0.8635364770889282,0.3522418737411499,0.5112946033477783,0.1786411553621292,0.0,0.0,0.3108808398246765,26.226993560791016,25.0,2.0704798698425293,-6935.701171875,75.07586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,306.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.115234375,18000.0,0.0,0.0,0.1550774723291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238312661647796,0.2238357216119766,-4.454767804418225e-06,0.0,0.0001573839108459,0.0,0.0,9.44564723968506,0.0,0.0,0.0,0.2916973829269409,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416869401931,-715.1244506835938,304.10113525390625,0.5581915378570557,0.050000000745058,0.045755997300148,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581915378570557,0.050000000745058,0.0481832660734653,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218688607215,-1997.7047119140625,304.16070556640625,0.8617773652076721,0.1804777532815933,0.1272091567516327,293.2151794433594,297.1499938964844,293.1499938964844,0.1996815353631973,-4193.3623046875,304.1550598144531,0.9990000128746032,0.2829153835773468,0.2671399116516113,293.37921142578125,297.1499938964844,293.1499938964844,0.003249485976994,-1229.4056396484375,295.6353759765625,0.5581915378570557,0.050000000745058,0.228560671210289,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24853515625,293.8699645996094,291.1749572753906,1.0,0.1898810118436813,0.8254266977310181,0.8254266977310181,1.0,1.0,-0.860278844833374,0.3501510918140411,0.5101277232170105,0.1796135604381561,0.0,0.0,0.3074624240398407,26.122407913208008,25.0,2.619722843170166,-6872.7509765625,74.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.04296875,18000.0,0.0,0.0,0.1538559198379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209926843643188,0.2209971398115158,-4.448057097761193e-06,0.0,0.0001561441895319,0.0,0.0,9.302282333374023,0.0,0.0,0.0,0.291118174791336,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416869401931,-715.1244506835938,304.10113525390625,0.5581915378570557,0.050000000745058,0.045755997300148,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581915378570557,0.050000000745058,0.0481832660734653,293.2655639648437,297.1499938964844,293.1499938964844,0.1154218688607215,-1997.7047119140625,304.16070556640625,0.8617773652076721,0.1804777532815933,0.1272091567516327,293.2151794433594,297.1499938964844,293.1499938964844,0.1996815353631973,-4193.3623046875,304.1550598144531,0.9990000128746032,0.2829153835773468,0.2671399116516113,293.37921142578125,297.1499938964844,293.1499938964844,0.003249485976994,-1229.4056396484375,295.6353759765625,0.5581915378570557,0.050000000745058,0.228560671210289,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.24853515625,293.8699645996094,291.1749572753906,1.0,0.1898810118436813,0.8254266977310181,0.8254266977310181,1.0,1.0,-0.860278844833374,0.3501510918140411,0.5101277232170105,0.1796135604381561,0.0,0.0,0.3074624240398407,26.122407913208008,25.0,2.619722843170166,-6872.7509765625,74.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,306.0323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.04296875,18000.0,0.0,0.0,0.1538559198379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209926843643188,0.2209971398115158,-4.448057097761193e-06,0.0,0.0001561441895319,0.0,0.0,9.302282333374023,0.0,0.0,0.0,0.291118174791336,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137023981660604,-714.2283325195312,304.0869140625,0.5586729049682617,0.050000000745058,0.0457529202103614,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5586729049682617,0.050000000745058,0.0481800287961959,293.2642517089844,297.1499938964844,293.1499938964844,0.113306425511837,-1968.208251953125,304.16064453125,0.8582033514976501,0.1778168380260467,0.1253449469804763,293.21533203125,297.1499938964844,293.1499938964844,0.1988508254289627,-4179.52685546875,304.1547546386719,0.9990000128746032,0.2812327742576599,0.2662934064865112,293.37890625,297.1499938964844,293.1499938964844,0.0031908529344946,-1207.5042724609375,295.5579833984375,0.5586729049682617,0.050000000745058,0.2285453230142593,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8645935058594,291.17633056640625,1.0,0.1893741190433502,0.8255090713500977,0.8255090713500977,1.0,1.0,-0.8569997549057007,0.3479763865470886,0.5090233683586121,0.1807659119367599,0.0,0.0,0.3038453459739685,26.041296005249023,25.0,1.746538162231445,-6808.4287109375,73.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,306.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.1526045203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179843634366989,0.2179888039827346,-4.440949396666838e-06,0.0,0.0001548741856822,0.0,0.0,9.151151657104492,0.0,0.0,0.0,0.2905083298683166,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137023981660604,-714.2283325195312,304.0869140625,0.5586729049682617,0.050000000745058,0.0457529202103614,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5586729049682617,0.050000000745058,0.0481800287961959,293.2642517089844,297.1499938964844,293.1499938964844,0.113306425511837,-1968.208251953125,304.16064453125,0.8582033514976501,0.1778168380260467,0.1253449469804763,293.21533203125,297.1499938964844,293.1499938964844,0.1988508254289627,-4179.52685546875,304.1547546386719,0.9990000128746032,0.2812327742576599,0.2662934064865112,293.37890625,297.1499938964844,293.1499938964844,0.0031908529344946,-1207.5042724609375,295.5579833984375,0.5586729049682617,0.050000000745058,0.2285453230142593,291.1762390136719,291.1499938964844,267.8223876953125,266.1892395019531,283.2916564941406,293.8645935058594,291.17633056640625,1.0,0.1893741190433502,0.8255090713500977,0.8255090713500977,1.0,1.0,-0.8569997549057007,0.3479763865470886,0.5090233683586121,0.1807659119367599,0.0,0.0,0.3038453459739685,26.041296005249023,25.0,1.746538162231445,-6808.4287109375,73.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46319580078125,306.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.1526045203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179843634366989,0.2179888039827346,-4.440949396666838e-06,0.0,0.0001548741856822,0.0,0.0,9.151151657104492,0.0,0.0,0.0,0.2905083298683166,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717017740011,-713.5541381835938,304.07501220703125,0.5590334534645081,0.050000000745058,0.0457506254315376,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5590334534645081,0.050000000745058,0.0481776148080825,293.26275634765625,297.1499938964844,293.1499938964844,0.1112542897462844,-1939.5079345703125,304.1605224609375,0.854545533657074,0.1752212196588516,0.1235188320279121,293.21502685546875,297.1499938964844,293.1499938964844,0.1979238241910934,-4164.021484375,304.1547241210937,0.9988768696784972,0.2796389460563659,0.2653067409992218,293.378173828125,297.1499938964844,293.1499938964844,0.0031337556429207,-1186.197509765625,295.4809265136719,0.5590334534645081,0.050000000745058,0.22853384912014,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8493957519531,291.1763916015625,1.0,0.1888954788446426,0.8255914449691772,0.8255914449691772,1.0,1.0,-0.8536048531532288,0.3456831574440002,0.5079216361045837,0.1820580065250396,0.0,0.0,0.3003029227256775,25.98301315307617,25.0,0.3839209675788879,-6745.44775390625,73.03166198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,305.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1513139605522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150202542543411,0.2150246948003769,-4.433803042047657e-06,0.0,0.0001535644405521,0.0,0.0,9.002763748168945,0.0,0.0,0.0,0.2899083197116852,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717017740011,-713.5541381835938,304.07501220703125,0.5590334534645081,0.050000000745058,0.0457506254315376,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5590334534645081,0.050000000745058,0.0481776148080825,293.26275634765625,297.1499938964844,293.1499938964844,0.1112542897462844,-1939.5079345703125,304.1605224609375,0.854545533657074,0.1752212196588516,0.1235188320279121,293.21502685546875,297.1499938964844,293.1499938964844,0.1979238241910934,-4164.021484375,304.1547241210937,0.9988768696784972,0.2796389460563659,0.2653067409992218,293.378173828125,297.1499938964844,293.1499938964844,0.0031337556429207,-1186.197509765625,295.4809265136719,0.5590334534645081,0.050000000745058,0.22853384912014,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33209228515625,293.8493957519531,291.1763916015625,1.0,0.1888954788446426,0.8255914449691772,0.8255914449691772,1.0,1.0,-0.8536048531532288,0.3456831574440002,0.5079216361045837,0.1820580065250396,0.0,0.0,0.3003029227256775,25.98301315307617,25.0,0.3839209675788879,-6745.44775390625,73.03166198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664001464844,305.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.1513139605522155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150202542543411,0.2150246948003769,-4.433803042047657e-06,0.0,0.0001535644405521,0.0,0.0,9.002763748168945,0.0,0.0,0.0,0.2899083197116852,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.013659025542438,-713.2769775390625,304.07000732421875,0.559166669845581,0.050000000745058,0.0457497797906398,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.559166669845581,0.050000000745058,0.0481767207384109,293.261962890625,297.1499938964844,293.1499938964844,0.1102545708417892,-1925.4886474609373,304.1604309082031,0.8526998162269592,0.1739532649517059,0.1226264834403991,293.2146301269531,297.1499938964844,293.1499938964844,0.1973897814750671,-4155.0546875,304.15484619140625,0.9985043406486512,0.278895765542984,0.2647325694561004,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057556625455,-1175.7379150390625,295.4429626464844,0.559166669845581,0.050000000745058,0.2285296320915222,291.1763916015625,291.1499938964844,267.9040832519531,266.25701904296875,283.3521728515625,293.8397216796875,291.1763916015625,1.0,0.1886636763811111,0.825632631778717,0.825632631778717,1.0,1.0,-0.8518368601799011,0.3444834351539612,0.5073534250259399,0.1827423572540283,0.0,0.0,0.2985460162162781,25.96219825744629,25.0,0.2526507973670959,-6714.44091796875,72.70448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46881103515625,305.95733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.041015625,18000.0,0.0,0.0,0.1506541669368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135773003101349,0.2135817259550094,-4.430341050465358e-06,0.0,0.0001528948196209,0.0,0.0,8.930848121643066,0.0,0.0,0.0,0.2896171808242798,4.0,0.0,1.0
