time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136476894840598,-713.0256958007812,304.0655517578125,0.5592744946479797,0.050000000745058,0.0457490980625152,294.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5592744946479797,0.050000000745058,0.0481760017573833,293.2611083984375,297.1499938964844,293.1499938964844,0.1092700436711311,-1911.6556396484373,304.1603088378906,0.8508499264717102,0.1727038770914077,0.1217473372817039,293.2140197753906,297.1499938964844,293.1499938964844,0.1968108266592025,-4145.298828125,304.1549987792969,0.9980565905570984,0.2781924605369568,0.2641086876392364,293.3768920898437,297.1499938964844,293.1499938964844,0.003078066278249,-1165.380126953125,295.405517578125,0.5592744946479797,0.050000000745058,0.2285262197256088,291.176513671875,291.1499938964844,267.9322509765625,266.2803955078125,283.3723449707031,293.8291931152344,291.1765441894531,1.0,0.1884351819753646,0.8256866335868835,0.8256866335868835,1.0,1.0,-0.8500285148620605,0.3432552516460418,0.5067732930183411,0.1834459453821182,0.0,0.0,0.2967689037322998,25.945816040039062,25.0,0.3509672582149505,-6683.3349609375,72.37782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.921875,18000.0,0.0,0.0,0.1499857008457183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121354192495346,0.2121398448944091,-4.426929081091657e-06,0.0,0.0001522164238849,0.0,0.0,8.859265327453613,0.0,0.0,0.0,0.2893278896808624,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136288981884717,-712.6029663085938,304.0582580566406,0.5594816207885742,0.050000000745058,0.0457477830350399,294.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5594816207885742,0.050000000745058,0.0481746196746826,293.2593078613281,297.1499938964844,293.1499938964844,0.1073442175984382,-1884.5194091796875,304.1600952148437,0.8472123146057129,0.1702515482902526,0.1200241819024086,293.2124328613281,297.1499938964844,293.1499938964844,0.1956441551446914,-4125.65771484375,304.1552734375,0.9971374273300172,0.2768971025943756,0.2628583610057831,293.3752136230469,297.1499938964844,293.1499938964844,0.0030236768070608,-1145.0052490234375,295.3320007324219,0.5594816207885742,0.050000000745058,0.2285196632146835,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4130554199219,293.8066101074219,291.1769104003906,1.0,0.1879883706569671,0.825794517993927,0.825794517993927,1.0,1.0,-0.8464491367340088,0.3407927453517914,0.5056564211845398,0.1849132478237152,0.0,0.0,0.293155163526535,25.915977478027344,25.0,0.3768176734447479,-6620.2763671875,71.73822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.876953125,18000.0,0.0,0.0,0.1486221402883529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092303037643432,0.2092347145080566,-4.420157893036958e-06,0.0,0.0001508325804024,0.0,0.0,8.71579647064209,0.0,0.0,0.0,0.2887493669986725,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136288981884717,-712.6029663085938,304.0582580566406,0.5594816207885742,0.050000000745058,0.0457477830350399,294.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5594816207885742,0.050000000745058,0.0481746196746826,293.2593078613281,297.1499938964844,293.1499938964844,0.1073442175984382,-1884.5194091796875,304.1600952148437,0.8472123146057129,0.1702515482902526,0.1200241819024086,293.2124328613281,297.1499938964844,293.1499938964844,0.1956441551446914,-4125.65771484375,304.1552734375,0.9971374273300172,0.2768971025943756,0.2628583610057831,293.3752136230469,297.1499938964844,293.1499938964844,0.0030236768070608,-1145.0052490234375,295.3320007324219,0.5594816207885742,0.050000000745058,0.2285196632146835,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4130554199219,293.8066101074219,291.1769104003906,1.0,0.1879883706569671,0.825794517993927,0.825794517993927,1.0,1.0,-0.8464491367340088,0.3407927453517914,0.5056564211845398,0.1849132478237152,0.0,0.0,0.293155163526535,25.915977478027344,25.0,0.3768176734447479,-6620.2763671875,71.73822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47802734375,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.876953125,18000.0,0.0,0.0,0.1486221402883529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092303037643432,0.2092347145080566,-4.420157893036958e-06,0.0,0.0001508325804024,0.0,0.0,8.71579647064209,0.0,0.0,0.0,0.2887493669986725,4.0,0.0,1.0
397140,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153139173984,-712.2955322265625,304.052978515625,0.5597148537635803,0.050000000745058,0.0457463078200817,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597148537635803,0.050000000745058,0.0481730662286281,293.25750732421875,297.1499938964844,293.1499938964844,0.1054667010903358,-1857.9642333984373,304.15985107421875,0.8436766862869263,0.1678456962108612,0.1183366477489471,293.21044921875,297.1499938964844,293.1499938964844,0.1945751011371612,-4107.6982421875,304.1553039550781,0.9963321089744568,0.2757133543491363,0.2617174983024597,293.37310791015625,297.1499938964844,293.1499938964844,0.0029707364737987,-1125.151123046875,295.2600402832031,0.5597148537635803,0.050000000745058,0.2285122871398925,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543762207031,293.7836608886719,291.17724609375,1.0,0.1875572651624679,0.8259024024009705,0.8259024024009705,1.0,1.0,-0.843042254447937,0.3383963108062744,0.5046459436416626,0.1864357888698578,0.0,0.0,0.2895305454730987,25.884071350097656,25.0,0.9249147772789,-6561.65869140625,71.12820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48504638671875,305.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65625,18000.0,0.0,0.0,0.1472252458333969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063468545675277,0.2063512653112411,-4.413473561726278e-06,0.0,0.0001494149037171,0.0,0.0,8.574198722839355,0.0,0.0,0.0,0.2881789207458496,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136153139173984,-712.2955322265625,304.052978515625,0.5597148537635803,0.050000000745058,0.0457463078200817,294.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597148537635803,0.050000000745058,0.0481730662286281,293.25750732421875,297.1499938964844,293.1499938964844,0.1054667010903358,-1857.9642333984373,304.15985107421875,0.8436766862869263,0.1678456962108612,0.1183366477489471,293.21044921875,297.1499938964844,293.1499938964844,0.1945751011371612,-4107.6982421875,304.1553039550781,0.9963321089744568,0.2757133543491363,0.2617174983024597,293.37310791015625,297.1499938964844,293.1499938964844,0.0029707364737987,-1125.151123046875,295.2600402832031,0.5597148537635803,0.050000000745058,0.2285122871398925,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543762207031,293.7836608886719,291.17724609375,1.0,0.1875572651624679,0.8259024024009705,0.8259024024009705,1.0,1.0,-0.843042254447937,0.3383963108062744,0.5046459436416626,0.1864357888698578,0.0,0.0,0.2895305454730987,25.884071350097656,25.0,0.9249147772789,-6561.65869140625,71.12820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48504638671875,305.88824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.65625,18000.0,0.0,0.0,0.1472252458333969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063468545675277,0.2063512653112411,-4.413473561726278e-06,0.0,0.0001494149037171,0.0,0.0,8.574198722839355,0.0,0.0,0.0,0.2881789207458496,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136029385030269,-711.9473876953125,304.0495300292969,0.5599494576454163,0.050000000745058,0.0457448288798332,294.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599494576454163,0.050000000745058,0.0481715053319931,293.2557678222656,297.1499938964844,293.1499938964844,0.1036030054092407,-1831.46826171875,304.15966796875,0.8401892781257629,0.1654750555753708,0.116674967110157,293.2083435058594,297.1499938964844,293.1499938964844,0.1935362815856933,-4090.194091796875,304.1552734375,0.9955914616584778,0.2746099233627319,0.2606572806835174,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184261802583,-1105.404541015625,295.1912536621094,0.5599494576454163,0.050000000745058,0.2285048812627792,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960327148437,293.7611999511719,291.18023681640625,1.0,0.1871413737535476,0.8260279297828674,0.8260279297828674,1.0,1.0,-0.8397632837295532,0.3360715508460998,0.5036917328834534,0.1879451870918274,0.0,0.0,0.2854179143905639,25.852628707885746,25.0,3.6046559810638414,-6506.03759765625,70.54351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,305.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1458268463611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032538801431656,0.2032582908868789,-4.406701009429526e-06,0.0,0.0001479957136325,0.0,0.0,8.423849105834961,0.0,0.0,0.0,0.2875758409500122,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136029385030269,-711.9473876953125,304.0495300292969,0.5599494576454163,0.050000000745058,0.0457448288798332,294.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599494576454163,0.050000000745058,0.0481715053319931,293.2557678222656,297.1499938964844,293.1499938964844,0.1036030054092407,-1831.46826171875,304.15966796875,0.8401892781257629,0.1654750555753708,0.116674967110157,293.2083435058594,297.1499938964844,293.1499938964844,0.1935362815856933,-4090.194091796875,304.1552734375,0.9955914616584778,0.2746099233627319,0.2606572806835174,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184261802583,-1105.404541015625,295.1912536621094,0.5599494576454163,0.050000000745058,0.2285048812627792,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960327148437,293.7611999511719,291.18023681640625,1.0,0.1871413737535476,0.8260279297828674,0.8260279297828674,1.0,1.0,-0.8397632837295532,0.3360715508460998,0.5036917328834534,0.1879451870918274,0.0,0.0,0.2854179143905639,25.852628707885746,25.0,3.6046559810638414,-6506.03759765625,70.54351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48980712890625,305.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.1458268463611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032538801431656,0.2032582908868789,-4.406701009429526e-06,0.0,0.0001479957136325,0.0,0.0,8.423849105834961,0.0,0.0,0.0,0.2875758409500122,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970963165164,-711.79052734375,304.0476989746094,0.5601709485054016,0.050000000745058,0.0457434318959713,294.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601709485054016,0.050000000745058,0.0481700375676155,293.2541198730469,297.1499938964844,293.1499938964844,0.1017876639962196,-1805.5859375,304.15948486328125,0.836722195148468,0.16313536465168,0.1150355041027069,293.2061462402344,297.1499938964844,293.1499938964844,0.1925896257162094,-4074.292236328125,304.15509033203125,0.994890034198761,0.2735756337642669,0.25966477394104,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671654872596,-1086.1083984375,295.1229858398437,0.5601709485054016,0.050000000745058,0.2284979224205017,291.1810913085937,291.1499938964844,268.171142578125,266.47918701171875,283.5373840332031,293.7396545410156,291.1805725097656,1.0,0.1867402195930481,0.8261534571647644,0.8261534571647644,1.0,1.0,-0.8365929126739502,0.3338365852832794,0.5027563571929932,0.1893686801195144,0.0,0.0,0.2811139225959778,25.822528839111328,25.0,-1.199170470237732,-6433.37939453125,69.98188781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.1444194316864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998749524354934,0.1998793482780456,-4.39926498074783e-06,0.0,0.0001465673703933,0.0,0.0,8.260448455810547,0.0,0.0,0.0,0.2869242131710052,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135970963165164,-711.79052734375,304.0476989746094,0.5601709485054016,0.050000000745058,0.0457434318959713,294.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601709485054016,0.050000000745058,0.0481700375676155,293.2541198730469,297.1499938964844,293.1499938964844,0.1017876639962196,-1805.5859375,304.15948486328125,0.836722195148468,0.16313536465168,0.1150355041027069,293.2061462402344,297.1499938964844,293.1499938964844,0.1925896257162094,-4074.292236328125,304.15509033203125,0.994890034198761,0.2735756337642669,0.25966477394104,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671654872596,-1086.1083984375,295.1229858398437,0.5601709485054016,0.050000000745058,0.2284979224205017,291.1810913085937,291.1499938964844,268.171142578125,266.47918701171875,283.5373840332031,293.7396545410156,291.1805725097656,1.0,0.1867402195930481,0.8261534571647644,0.8261534571647644,1.0,1.0,-0.8365929126739502,0.3338365852832794,0.5027563571929932,0.1893686801195144,0.0,0.0,0.2811139225959778,25.822528839111328,25.0,-1.199170470237732,-6433.37939453125,69.98188781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.1444194316864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998749524354934,0.1998793482780456,-4.39926498074783e-06,0.0,0.0001465673703933,0.0,0.0,8.260448455810547,0.0,0.0,0.0,0.2869242131710052,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136002609506249,-711.9393310546875,304.0473022460937,0.5602735280990601,0.050000000745058,0.0457427874207496,294.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.5602735280990601,0.050000000745058,0.0481693595647811,293.2532958984375,297.1499938964844,293.1499938964844,0.1009222418069839,-1793.259033203125,304.1593322753906,0.8349905610084534,0.161976933479309,0.1142237186431884,293.2050476074219,297.1499938964844,293.1499938964844,0.1921971440315246,-4067.78857421875,304.1548767089844,0.9945486783981324,0.2730822563171386,0.259191483259201,293.3667907714844,297.1499938964844,293.1499938964844,0.0028424726333469,-1076.9483642578125,295.0869445800781,0.5602735280990601,0.050000000745058,0.2284947037696838,291.1782531738281,291.1499938964844,268.20233154296875,266.5051574707031,283.5577087402344,293.7293701171875,291.1771545410156,1.0,0.1865449100732803,0.8262162208557129,0.8262162208557129,1.0,1.0,-0.8350452780723572,0.3327605128288269,0.5022847652435303,0.1900251656770706,0.0,0.0,0.2795063257217407,25.80804252624512,25.0,-5.527942657470703,-6398.240234375,69.70917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,305.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66015625,18000.0,0.0,0.0,0.1436896026134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984492987394333,0.1984536945819854,-4.395685664349003e-06,0.0,0.0001458266779081,0.0,0.0,8.190997123718262,0.0,0.0,0.0,0.2866442203521728,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136046167463064,-712.1198120117188,304.0472412109375,0.5603693723678589,0.050000000745058,0.0457421876490116,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5603693723678589,0.050000000745058,0.0481687262654304,293.2524719238281,297.1499938964844,293.1499938964844,0.1000661477446556,-1781.0433349609375,304.1591796875,0.833258330821991,0.1608265936374664,0.1134174242615699,293.2039489746094,297.1499938964844,293.1499938964844,0.1918222904205322,-4061.57861328125,304.1546630859375,0.9942115545272828,0.272603839635849,0.2587327361106872,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181781526654,-1067.93994140625,295.0508117675781,0.5603693723678589,0.050000000745058,0.2284916937351226,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57769775390625,293.7194519042969,291.17401123046875,1.0,0.1863530278205871,0.8262857794761658,0.8262857794761658,1.0,1.0,-0.8335220217704773,0.3317169845104217,0.5018050074577332,0.1906332969665527,0.0,0.0,0.2782008051872253,25.79391860961914,25.0,-6.58319902420044,-6369.5888671875,69.44170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,305.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.1429483592510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973402798175811,0.1973446756601333,-4.39268342233845e-06,0.0,0.0001450744166504,0.0,0.0,8.136706352233887,0.0,0.0,0.0,0.286420613527298,4.0,0.0,1.0
397620,293.170166015625,297.1499938964844,293.1499938964844,0.0136102857068181,-712.305908203125,304.0481262207031,0.5605356693267822,0.050000000745058,0.045741144567728,294.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605356693267822,0.050000000745058,0.0481676273047924,293.2509155273437,297.1499938964844,293.1499938964844,0.0983409434556961,-1756.30224609375,304.15899658203125,0.8297832608222961,0.1585484743118286,0.1118211299180984,293.20172119140625,297.1499938964844,293.1499938964844,0.1910413205623626,-4048.51171875,304.1544189453125,0.9935398697853088,0.271685391664505,0.2578537166118622,293.362548828125,297.1499938964844,293.1499938964844,0.0027697288896888,-1049.79541015625,294.98211669921875,0.5605356693267822,0.050000000745058,0.228486493229866,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161499023437,293.7008056640625,291.1719055175781,1.0,0.1859789937734604,0.8264249563217163,0.8264249563217163,1.0,1.0,-0.8305426239967346,0.3297371864318847,0.5008054375648499,0.1916701048612594,0.0,0.0,0.2755197286605835,25.7668685913086,25.0,-3.0038230419158936,-6319.69482421875,68.92147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,305.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414802223443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953433007001876,0.1953476816415786,-4.387899025459774e-06,0.0,0.0001435844460502,0.0,0.0,8.040332794189453,0.0,0.0,0.0,0.2860272228717804,4.0,0.0,1.0
397680,293.170166015625,297.1499938964844,293.1499938964844,0.0136102857068181,-712.305908203125,304.0481262207031,0.5605356693267822,0.050000000745058,0.045741144567728,294.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605356693267822,0.050000000745058,0.0481676273047924,293.2509155273437,297.1499938964844,293.1499938964844,0.0983409434556961,-1756.30224609375,304.15899658203125,0.8297832608222961,0.1585484743118286,0.1118211299180984,293.20172119140625,297.1499938964844,293.1499938964844,0.1910413205623626,-4048.51171875,304.1544189453125,0.9935398697853088,0.271685391664505,0.2578537166118622,293.362548828125,297.1499938964844,293.1499938964844,0.0027697288896888,-1049.79541015625,294.98211669921875,0.5605356693267822,0.050000000745058,0.228486493229866,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161499023437,293.7008056640625,291.1719055175781,1.0,0.1859789937734604,0.8264249563217163,0.8264249563217163,1.0,1.0,-0.8305426239967346,0.3297371864318847,0.5008054375648499,0.1916701048612594,0.0,0.0,0.2755197286605835,25.7668685913086,25.0,-3.0038230419158936,-6319.69482421875,68.92147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067443847656,305.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.498046875,18000.0,0.0,0.0,0.1414802223443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953433007001876,0.1953476816415786,-4.387899025459774e-06,0.0,0.0001435844460502,0.0,0.0,8.040332794189453,0.0,0.0,0.0,0.2860272228717804,4.0,0.0,1.0
397740,293.1669616699219,297.1499938964844,293.1499938964844,0.0136149767786264,-712.4007568359375,304.0500183105469,0.5606604814529419,0.050000000745058,0.0457403659820556,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606604814529419,0.050000000745058,0.0481668077409267,293.2494201660156,297.1499938964844,293.1499938964844,0.0966200828552246,-1731.513427734375,304.15887451171875,0.8262749910354614,0.1562982201576233,0.110244870185852,293.1995849609375,297.1499938964844,293.1499938964844,0.1902563273906707,-4035.297607421875,304.1542663574219,0.9928549528121948,0.2708090841770172,0.2570173740386963,293.3597106933594,297.1499938964844,293.1499938964844,0.0027217497117817,-1031.706298828125,294.91650390625,0.5606604814529419,0.050000000745058,0.2284826040267944,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.6520690917969,293.6838073730469,291.172119140625,1.0,0.1856172382831573,0.8265640735626221,0.8265640735626221,1.0,1.0,-0.8276406526565552,0.3279124796390533,0.4997281730175018,0.1924232244491577,0.0,0.0,0.2725715041160583,25.74171638488769,25.0,-0.533888578414917,-6269.75830078125,68.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400642693042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931803673505783,0.1931847631931305,-4.383281520858873e-06,0.0,0.0001421474298695,0.0,0.0,7.9373250007629395,0.0,0.0,0.0,0.2856162190437317,4.0,0.0,1.0
397800,293.1669616699219,297.1499938964844,293.1499938964844,0.0136149767786264,-712.4007568359375,304.0500183105469,0.5606604814529419,0.050000000745058,0.0457403659820556,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606604814529419,0.050000000745058,0.0481668077409267,293.2494201660156,297.1499938964844,293.1499938964844,0.0966200828552246,-1731.513427734375,304.15887451171875,0.8262749910354614,0.1562982201576233,0.110244870185852,293.1995849609375,297.1499938964844,293.1499938964844,0.1902563273906707,-4035.297607421875,304.1542663574219,0.9928549528121948,0.2708090841770172,0.2570173740386963,293.3597106933594,297.1499938964844,293.1499938964844,0.0027217497117817,-1031.706298828125,294.91650390625,0.5606604814529419,0.050000000745058,0.2284826040267944,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.6520690917969,293.6838073730469,291.172119140625,1.0,0.1856172382831573,0.8265640735626221,0.8265640735626221,1.0,1.0,-0.8276406526565552,0.3279124796390533,0.4997281730175018,0.1924232244491577,0.0,0.0,0.2725715041160583,25.74171638488769,25.0,-0.533888578414917,-6269.75830078125,68.4191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400642693042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931803673505783,0.1931847631931305,-4.383281520858873e-06,0.0,0.0001421474298695,0.0,0.0,7.9373250007629395,0.0,0.0,0.0,0.2856162190437317,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136224124580621,-712.573974609375,304.0526123046875,0.5607391595840454,0.050000000745058,0.0457398779690265,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607391595840454,0.050000000745058,0.0481662936508655,293.2479553222656,297.1499938964844,293.1499938964844,0.094929538667202,-1707.11474609375,304.1587219238281,0.8227163553237915,0.1540755480527877,0.108687900006771,293.19757080078125,297.1499938964844,293.1499938964844,0.1895141303539276,-4022.810302734375,304.1540832519531,0.9921423196792604,0.2699657678604126,0.2562145590782165,293.35693359375,297.1499938964844,293.1499938964844,0.0026743388734757,-1013.8428344726562,294.8513488769531,0.5607391595840454,0.050000000745058,0.2284801602363586,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851806640625,293.6686706542969,291.1715393066406,1.0,0.1852668225765228,0.8267078399658203,0.8267078399658203,1.0,1.0,-0.8248044848442078,0.3262481391429901,0.4985563457012176,0.1928672343492508,0.0,0.0,0.2696891129016876,25.718637466430664,25.0,-1.0196564197540283,-6218.82666015625,67.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1387087851762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910153478384018,0.1910197287797927,-4.378553967399057e-06,0.0,0.0001407717791153,0.0,0.0,7.834413051605225,0.0,0.0,0.0,0.2852055430412292,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136224124580621,-712.573974609375,304.0526123046875,0.5607391595840454,0.050000000745058,0.0457398779690265,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607391595840454,0.050000000745058,0.0481662936508655,293.2479553222656,297.1499938964844,293.1499938964844,0.094929538667202,-1707.11474609375,304.1587219238281,0.8227163553237915,0.1540755480527877,0.108687900006771,293.19757080078125,297.1499938964844,293.1499938964844,0.1895141303539276,-4022.810302734375,304.1540832519531,0.9921423196792604,0.2699657678604126,0.2562145590782165,293.35693359375,297.1499938964844,293.1499938964844,0.0026743388734757,-1013.8428344726562,294.8513488769531,0.5607391595840454,0.050000000745058,0.2284801602363586,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851806640625,293.6686706542969,291.1715393066406,1.0,0.1852668225765228,0.8267078399658203,0.8267078399658203,1.0,1.0,-0.8248044848442078,0.3262481391429901,0.4985563457012176,0.1928672343492508,0.0,0.0,0.2696891129016876,25.718637466430664,25.0,-1.0196564197540283,-6218.82666015625,67.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,305.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1387087851762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910153478384018,0.1910197287797927,-4.378553967399057e-06,0.0,0.0001407717791153,0.0,0.0,7.834413051605225,0.0,0.0,0.0,0.2852055430412292,4.0,0.0,1.0
397980,293.1610412597656,297.1499938964844,293.1499938964844,0.0136323636397719,-712.8264770507812,304.05572509765625,0.560774564743042,0.050000000745058,0.0457396656274795,294.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.560774564743042,0.050000000745058,0.0481660701334476,293.2465209960937,297.1499938964844,293.1499938964844,0.0932716205716133,-1683.1605224609375,304.1585998535156,0.819101095199585,0.1518837809562683,0.107151985168457,293.1956481933594,297.1499938964844,293.1499938964844,0.1888120770454406,-4011.007080078125,304.1539001464844,0.991397738456726,0.2691481113433838,0.2554377913475036,293.3542785644531,297.1499938964844,293.1499938964844,0.0026275150012224,-996.2210693359376,294.7861633300781,0.560774564743042,0.050000000745058,0.2284791022539138,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7155456542969,293.6552734375,291.17010498046875,1.0,0.1849267333745956,0.8268516063690186,0.8268516063690186,1.0,1.0,-0.8220271468162537,0.3247315585613251,0.4972955882549286,0.193024680018425,0.0,0.0,0.2670657038688659,25.69752693176269,25.0,-1.7540099620819092,-6170.8955078125,67.4612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.1374215483665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890448629856109,0.1890492290258407,-4.374128820927581e-06,0.0,0.0001394653954776,0.0,0.0,7.740870952606201,0.0,0.0,0.0,0.2848303914070129,4.0,0.0,1.0
398040,293.1610412597656,297.1499938964844,293.1499938964844,0.0136323636397719,-712.8264770507812,304.05572509765625,0.560774564743042,0.050000000745058,0.0457396656274795,294.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.560774564743042,0.050000000745058,0.0481660701334476,293.2465209960937,297.1499938964844,293.1499938964844,0.0932716205716133,-1683.1605224609375,304.1585998535156,0.819101095199585,0.1518837809562683,0.107151985168457,293.1956481933594,297.1499938964844,293.1499938964844,0.1888120770454406,-4011.007080078125,304.1539001464844,0.991397738456726,0.2691481113433838,0.2554377913475036,293.3542785644531,297.1499938964844,293.1499938964844,0.0026275150012224,-996.2210693359376,294.7861633300781,0.560774564743042,0.050000000745058,0.2284791022539138,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7155456542969,293.6552734375,291.17010498046875,1.0,0.1849267333745956,0.8268516063690186,0.8268516063690186,1.0,1.0,-0.8220271468162537,0.3247315585613251,0.4972955882549286,0.193024680018425,0.0,0.0,0.2670657038688659,25.69752693176269,25.0,-1.7540099620819092,-6170.8955078125,67.4612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.1374215483665466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890448629856109,0.1890492290258407,-4.374128820927581e-06,0.0,0.0001394653954776,0.0,0.0,7.740870952606201,0.0,0.0,0.0,0.2848303914070129,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136378332972526,-712.9656982421875,304.05743408203125,0.5607792139053345,0.050000000745058,0.0457396395504474,294.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5607792139053345,0.050000000745058,0.0481660440564155,293.2458190917969,297.1499938964844,293.1499938964844,0.0924534723162651,-1671.331298828125,304.15850830078125,0.8172727227210999,0.1508008390665054,0.1063929349184036,293.1947631835937,297.1499938964844,293.1499938964844,0.1884704232215881,-4005.25927734375,304.15380859375,0.9910153150558472,0.2687474191188812,0.2550576329231262,293.3529968261719,297.1499938964844,293.1499938964844,0.0026042726822197,-987.4721069335938,294.7536926269531,0.5607792139053345,0.050000000745058,0.2284789681434631,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7299194335937,293.6491394042969,291.1693420410156,1.0,0.1847604066133499,0.8269234895706177,0.8269234895706177,1.0,1.0,-0.8206596970558167,0.3240184783935547,0.4966412484645843,0.193020150065422,0.0,0.0,0.2658405900001526,25.68766212463379,25.0,-1.943065524101257,-6148.02783203125,67.2306900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,305.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1368087828159332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881329119205474,0.1881372779607772,-4.372085641080048e-06,0.0,0.0001388435193803,0.0,0.0,7.697694778442383,0.0,0.0,0.0,0.2846571207046509,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0136435255408287,-713.1096801757812,304.0592041015625,0.5607783794403076,0.050000000745058,0.0457396507263183,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607783794403076,0.050000000745058,0.0481660515069961,293.2451171875,297.1499938964844,293.1499938964844,0.0916415378451347,-1659.5880126953125,304.158447265625,0.8154299855232239,0.1497261375188827,0.1056394949555397,293.1938781738281,297.1499938964844,293.1499938964844,0.1881330609321594,-3999.580078125,304.1537170410156,0.9906287789344788,0.2683513462543487,0.2546818852424621,293.35174560546875,297.1499938964844,293.1499938964844,0.0025811449158936,-978.7631225585938,294.72137451171875,0.5607783794403076,0.050000000745058,0.2284790128469467,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.74395751953125,293.64324951171875,291.1685791015625,1.0,0.1845961958169937,0.8269960880279541,0.8269960880279541,1.0,1.0,-0.8193045854568481,0.3233252763748169,0.4959793090820312,0.192983016371727,0.0,0.0,0.2646633386611938,25.678152084350582,25.0,-2.01724910736084,-6125.74462890625,67.00309753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,305.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.013671875,18000.0,0.0,0.0,0.1362165063619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872611492872238,0.1872655153274536,-4.370138867670903e-06,0.0,0.0001382424379698,0.0,0.0,7.656497001647949,0.0,0.0,0.0,0.2844918966293335,4.0,0.0,1.0
398220,293.1559753417969,297.1499938964844,293.1499938964844,0.013655511662364,-713.4061279296875,304.06304931640625,0.5607664585113525,0.050000000745058,0.0457397326827049,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607664585113525,0.050000000745058,0.0481661409139633,293.24365234375,297.1499938964844,293.1499938964844,0.09003896266222,-1636.4039306640625,304.1582946777344,0.8117069602012634,0.1476105898618698,0.1041535064578056,293.1922302246094,297.1499938964844,293.1499938964844,0.1874696165323257,-3988.3974609375,304.1535949707031,0.989851713180542,0.2675746977329254,0.2539446651935577,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351790245622,-961.4396362304688,294.6571960449219,0.5607664585113525,0.050000000745058,0.2284794300794601,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712707519531,293.6318359375,291.1672668457031,1.0,0.1842743307352066,0.827141284942627,0.827141284942627,1.0,1.0,-0.8166370987892151,0.3219828605651855,0.4946542382240295,0.1928566843271255,0.0,0.0,0.2624332010746002,25.660112380981445,25.0,-1.829684019088745,-6082.7734375,66.55768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,305.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.314453125,18000.0,0.0,0.0,0.1351010501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856272965669632,0.185631662607193,-4.366524990473408e-06,0.0,0.0001371104008285,0.0,0.0,7.579509258270264,0.0,0.0,0.0,0.2841834425926208,4.0,0.0,1.0
398280,293.1559753417969,297.1499938964844,293.1499938964844,0.013655511662364,-713.4061279296875,304.06304931640625,0.5607664585113525,0.050000000745058,0.0457397326827049,294.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607664585113525,0.050000000745058,0.0481661409139633,293.24365234375,297.1499938964844,293.1499938964844,0.09003896266222,-1636.4039306640625,304.1582946777344,0.8117069602012634,0.1476105898618698,0.1041535064578056,293.1922302246094,297.1499938964844,293.1499938964844,0.1874696165323257,-3988.3974609375,304.1535949707031,0.989851713180542,0.2675746977329254,0.2539446651935577,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351790245622,-961.4396362304688,294.6571960449219,0.5607664585113525,0.050000000745058,0.2284794300794601,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.7712707519531,293.6318359375,291.1672668457031,1.0,0.1842743307352066,0.827141284942627,0.827141284942627,1.0,1.0,-0.8166370987892151,0.3219828605651855,0.4946542382240295,0.1928566843271255,0.0,0.0,0.2624332010746002,25.660112380981445,25.0,-1.829684019088745,-6082.7734375,66.55768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,305.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.314453125,18000.0,0.0,0.0,0.1351010501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856272965669632,0.185631662607193,-4.366524990473408e-06,0.0,0.0001371104008285,0.0,0.0,7.579509258270264,0.0,0.0,0.0,0.2841834425926208,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690847575664,-713.732666015625,304.0675354003906,0.5607641935348511,0.050000000745058,0.0457397550344467,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607641935348511,0.050000000745058,0.0481661669909954,293.2417907714844,297.1499938964844,293.1499938964844,0.0885070264339447,-1614.2530517578125,304.1580810546875,0.808044970035553,0.145620048046112,0.1027352884411811,293.1906433105469,297.1499938964844,293.1499938964844,0.1868279129266739,-3977.570556640625,304.1534729003906,0.9891037344932556,0.2668286859989166,0.2532328069210052,293.3470458984375,297.1499938964844,293.1499938964844,0.0024895966053009,-944.2459106445312,294.5936889648437,0.5607641935348511,0.050000000745058,0.2284795492887497,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.61865234375,291.1660461425781,1.0,0.1839618533849716,0.8272864818572998,0.8272864818572998,1.0,1.0,-0.8140808343887329,0.3207164406776428,0.4933643937110901,0.1926883906126022,0.0,0.0,0.2603479027748108,25.640411376953125,25.0,-1.8120476007461548,-6042.06201171875,66.12950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340784728527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841108053922653,0.1841151714324951,-4.363208518043393e-06,0.0,0.0001360726018901,0.0,0.0,7.5083088874816895,0.0,0.0,0.0,0.2838987112045288,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136690847575664,-713.732666015625,304.0675354003906,0.5607641935348511,0.050000000745058,0.0457397550344467,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607641935348511,0.050000000745058,0.0481661669909954,293.2417907714844,297.1499938964844,293.1499938964844,0.0885070264339447,-1614.2530517578125,304.1580810546875,0.808044970035553,0.145620048046112,0.1027352884411811,293.1906433105469,297.1499938964844,293.1499938964844,0.1868279129266739,-3977.570556640625,304.1534729003906,0.9891037344932556,0.2668286859989166,0.2532328069210052,293.3470458984375,297.1499938964844,293.1499938964844,0.0024895966053009,-944.2459106445312,294.5936889648437,0.5607641935348511,0.050000000745058,0.2284795492887497,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.61865234375,291.1660461425781,1.0,0.1839618533849716,0.8272864818572998,0.8272864818572998,1.0,1.0,-0.8140808343887329,0.3207164406776428,0.4933643937110901,0.1926883906126022,0.0,0.0,0.2603479027748108,25.640411376953125,25.0,-1.8120476007461548,-6042.06201171875,66.12950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,305.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340784728527069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841108053922653,0.1841151714324951,-4.363208518043393e-06,0.0,0.0001360726018901,0.0,0.0,7.5083088874816895,0.0,0.0,0.0,0.2838987112045288,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136854536831378,-714.1270141601562,304.07293701171875,0.5607908964157104,0.050000000745058,0.0457395985722541,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607908964157104,0.050000000745058,0.0481659993529319,293.2394104003906,297.1499938964844,293.1499938964844,0.0870929136872291,-1593.835693359375,304.1577453613281,0.8045715093612671,0.1437779814004898,0.1014259830117225,293.1890563964844,297.1499938964844,293.1499938964844,0.186225026845932,-3967.40478515625,304.1533203125,0.9884207844734192,0.2661222517490387,0.2525572478771209,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446418974548,-927.291748046875,294.5306396484375,0.5607908964157104,0.050000000745058,0.2284787595272064,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.6030578613281,291.1644897460937,1.0,0.183661013841629,0.8274348974227905,0.8274348974227905,1.0,1.0,-0.8116973042488098,0.3195465207099914,0.4921507835388183,0.1925077587366104,0.0,0.0,0.2584846317768097,25.616788864135746,25.0,-2.122366189956665,-6004.49609375,65.72481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1331511437892913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827463805675506,0.1827507317066192,-4.360192633612314e-06,0.0,0.0001351314858766,0.0,0.0,7.444352626800537,0.0,0.0,0.0,0.2836427986621856,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136854536831378,-714.1270141601562,304.07293701171875,0.5607908964157104,0.050000000745058,0.0457395985722541,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607908964157104,0.050000000745058,0.0481659993529319,293.2394104003906,297.1499938964844,293.1499938964844,0.0870929136872291,-1593.835693359375,304.1577453613281,0.8045715093612671,0.1437779814004898,0.1014259830117225,293.1890563964844,297.1499938964844,293.1499938964844,0.186225026845932,-3967.40478515625,304.1533203125,0.9884207844734192,0.2661222517490387,0.2525572478771209,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446418974548,-927.291748046875,294.5306396484375,0.5607908964157104,0.050000000745058,0.2284787595272064,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.6030578613281,291.1644897460937,1.0,0.183661013841629,0.8274348974227905,0.8274348974227905,1.0,1.0,-0.8116973042488098,0.3195465207099914,0.4921507835388183,0.1925077587366104,0.0,0.0,0.2584846317768097,25.616788864135746,25.0,-2.122366189956665,-6004.49609375,65.72481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1331511437892913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827463805675506,0.1827507317066192,-4.360192633612314e-06,0.0,0.0001351314858766,0.0,0.0,7.444352626800537,0.0,0.0,0.0,0.2836427986621856,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137041015550494,-714.5675048828125,304.07928466796875,0.5608311295509338,0.050000000745058,0.0457393564283847,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608311295509338,0.050000000745058,0.0481657423079013,293.2367858886719,297.1499938964844,293.1499938964844,0.0857621654868125,-1574.6441650390625,304.1573791503906,0.8012659549713135,0.142043262720108,0.1001956835389137,293.1875,297.1499938964844,293.1499938964844,0.1856533288955688,-3957.759521484375,304.1531677246094,0.9877843856811525,0.265451580286026,0.2519164681434631,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002585560083,-910.5426025390624,294.4683837890625,0.5608311295509338,0.050000000745058,0.2284775525331497,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.58697509765625,291.1630554199219,1.0,0.1833726018667221,0.8275833129882812,0.8275833129882812,1.0,1.0,-0.8094495534896851,0.318450391292572,0.4909991919994354,0.1923221349716186,0.0,0.0,0.2568256556987762,25.59173393249512,25.0,-1.941509246826172,-5970.0185546875,65.3409652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323215961456298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815465241670608,0.1815508902072906,-4.357537818577839e-06,0.0,0.000134289599373,0.0,0.0,7.38823127746582,0.0,0.0,0.0,0.2834179103374481,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137041015550494,-714.5675048828125,304.07928466796875,0.5608311295509338,0.050000000745058,0.0457393564283847,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608311295509338,0.050000000745058,0.0481657423079013,293.2367858886719,297.1499938964844,293.1499938964844,0.0857621654868125,-1574.6441650390625,304.1573791503906,0.8012659549713135,0.142043262720108,0.1001956835389137,293.1875,297.1499938964844,293.1499938964844,0.1856533288955688,-3957.759521484375,304.1531677246094,0.9877843856811525,0.265451580286026,0.2519164681434631,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002585560083,-910.5426025390624,294.4683837890625,0.5608311295509338,0.050000000745058,0.2284775525331497,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.58697509765625,291.1630554199219,1.0,0.1833726018667221,0.8275833129882812,0.8275833129882812,1.0,1.0,-0.8094495534896851,0.318450391292572,0.4909991919994354,0.1923221349716186,0.0,0.0,0.2568256556987762,25.59173393249512,25.0,-1.941509246826172,-5970.0185546875,65.3409652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,305.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1323215961456298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815465241670608,0.1815508902072906,-4.357537818577839e-06,0.0,0.000134289599373,0.0,0.0,7.38823127746582,0.0,0.0,0.0,0.2834179103374481,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137140834704041,-714.7975463867188,304.0827941894531,0.560854434967041,0.050000000745058,0.0457392148673534,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.560854434967041,0.050000000745058,0.0481655932962894,293.2353820800781,297.1499938964844,293.1499938964844,0.0851269736886024,-1565.491943359375,304.1571960449219,0.7996857166290283,0.1412200331687927,0.0996100157499313,293.18670654296875,297.1499938964844,293.1499938964844,0.1853762865066528,-3953.080078125,304.1531066894531,0.9874807000160216,0.2651286423206329,0.2516080141067505,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782530333846,-902.2305297851562,294.43768310546875,0.560854434967041,0.050000000745058,0.2284768372774124,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502502441406,293.578857421875,291.1624755859375,1.0,0.1832331269979477,0.8276575207710266,0.8276575207710266,1.0,1.0,-0.8083752989768982,0.3179273009300232,0.4904479682445526,0.192232146859169,0.0,0.0,0.2560453712940216,25.57906150817871,25.0,-1.732388257980347,-5953.6533203125,65.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,305.5283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319432109594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809896975755691,0.1809940487146377,-4.356325007393025e-06,0.0,0.000133905588882,0.0,0.0,7.36225700378418,0.0,0.0,0.0,0.2833140194416046,4.0,0.0,1.0
