time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137244760990142,-715.0340576171875,304.0865173339844,0.5608823895454407,0.050000000745058,0.0457390435039997,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608823895454407,0.050000000745058,0.0481654144823551,293.2339172363281,297.1499938964844,293.1499938964844,0.0845127999782562,-1556.6490478515625,304.1570129394531,0.7981601357460022,0.1404278576374054,0.0990447029471397,293.1859436035156,297.1499938964844,293.1499938964844,0.1851044595241546,-3948.486083984375,304.15301513671875,0.9871886372566224,0.2648130059242248,0.2513064742088318,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563858121633,-893.9666137695312,294.4071960449219,0.5608823895454407,0.050000000745058,0.2284759879112243,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602600097656,293.5706787109375,291.1619873046875,1.0,0.1830967217683792,0.82773357629776,0.82773357629776,1.0,1.0,-0.8073334693908691,0.3174195885658264,0.4899138510227203,0.1921468526124954,0.0,0.0,0.2552887499332428,25.5659294128418,25.0,-1.5269757509231567,-5937.74609375,64.97798919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,305.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1315861940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804523915052414,0.1804567575454712,-4.355164492153563e-06,0.0,0.0001335432607447,0.0,0.0,7.337233543395996,0.0,0.0,0.0,0.2832140922546386,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466546148061,-715.53173828125,304.0945739746094,0.5609535574913025,0.050000000745058,0.0457386076450347,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609535574913025,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833644270896911,-1540.1373291015625,304.1565856933594,0.7953203320503235,0.1389581710100174,0.0979903191328048,293.1844787597656,297.1499938964844,293.1499938964844,0.1845786720514297,-3939.5927734375,304.15289306640625,0.9866430163383484,0.2642045319080353,0.2507250607013702,293.3379821777344,297.1499938964844,293.1499938964844,0.00231304904446,-877.579833984375,294.3468933105469,0.5609535574913025,0.050000000745058,0.22847381234169,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.553955078125,291.1611328125,1.0,0.1828341335058212,0.8278855681419373,0.8278855681419373,1.0,1.0,-0.8053665161132812,0.3164548873901367,0.4889115989208221,0.1920025646686554,0.0,0.0,0.2538473904132843,25.53840065002441,25.0,-1.217138171195984,-5907.400390625,64.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1309369653463363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794337630271911,0.1794381141662597,-4.35298306911136e-06,0.0,0.000132884379127,0.0,0.0,7.289885520935059,0.0,0.0,0.0,0.2830252945423126,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466546148061,-715.53173828125,304.0945739746094,0.5609535574913025,0.050000000745058,0.0457386076450347,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609535574913025,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833644270896911,-1540.1373291015625,304.1565856933594,0.7953203320503235,0.1389581710100174,0.0979903191328048,293.1844787597656,297.1499938964844,293.1499938964844,0.1845786720514297,-3939.5927734375,304.15289306640625,0.9866430163383484,0.2642045319080353,0.2507250607013702,293.3379821777344,297.1499938964844,293.1499938964844,0.00231304904446,-877.579833984375,294.3468933105469,0.5609535574913025,0.050000000745058,0.22847381234169,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.553955078125,291.1611328125,1.0,0.1828341335058212,0.8278855681419373,0.8278855681419373,1.0,1.0,-0.8053665161132812,0.3164548873901367,0.4889115989208221,0.1920025646686554,0.0,0.0,0.2538473904132843,25.53840065002441,25.0,-1.217138171195984,-5907.400390625,64.63701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568115234375,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1309369653463363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794337630271911,0.1794381141662597,-4.35298306911136e-06,0.0,0.000132884379127,0.0,0.0,7.289885520935059,0.0,0.0,0.0,0.2830252945423126,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707702815532,-716.0661010742188,304.1034240722656,0.5610508918762207,0.050000000745058,0.0457380078732967,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610508918762207,0.050000000745058,0.0481643229722976,293.2269897460937,297.1499938964844,293.1499938964844,0.0823393389582634,-1525.4300537109375,304.1560974121094,0.7928159236907959,0.1376624852418899,0.0970521345734596,293.1830139160156,297.1499938964844,293.1499938964844,0.1840769052505493,-3931.099853515625,304.1527709960937,0.986155092716217,0.2636252641677856,0.2501712143421173,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702582646161,-861.3910522460938,294.2874450683594,0.5610508918762207,0.050000000745058,0.2284708172082901,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.53662109375,291.160400390625,1.0,0.1825859099626541,0.8280376195907593,0.8280376195907593,1.0,1.0,-0.8035706877708435,0.3155591487884521,0.4880115687847137,0.191909909248352,0.0,0.0,0.2524973154067993,25.50868034362793,25.0,-1.0511598587036133,-5879.07177734375,64.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.1303651481866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178484246134758,0.1784885972738266,-4.350959898147266e-06,0.0,0.0001323040487477,0.0,0.0,7.2458415031433105,0.0,0.0,0.0,0.2828498184680938,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137707702815532,-716.0661010742188,304.1034240722656,0.5610508918762207,0.050000000745058,0.0457380078732967,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610508918762207,0.050000000745058,0.0481643229722976,293.2269897460937,297.1499938964844,293.1499938964844,0.0823393389582634,-1525.4300537109375,304.1560974121094,0.7928159236907959,0.1376624852418899,0.0970521345734596,293.1830139160156,297.1499938964844,293.1499938964844,0.1840769052505493,-3931.099853515625,304.1527709960937,0.986155092716217,0.2636252641677856,0.2501712143421173,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702582646161,-861.3910522460938,294.2874450683594,0.5610508918762207,0.050000000745058,0.2284708172082901,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.53662109375,291.160400390625,1.0,0.1825859099626541,0.8280376195907593,0.8280376195907593,1.0,1.0,-0.8035706877708435,0.3155591487884521,0.4880115687847137,0.191909909248352,0.0,0.0,0.2524973154067993,25.50868034362793,25.0,-1.0511598587036133,-5879.07177734375,64.32052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.1303651481866836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178484246134758,0.1784885972738266,-4.350959898147266e-06,0.0,0.0001323040487477,0.0,0.0,7.2458415031433105,0.0,0.0,0.0,0.2828498184680938,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969376519322,-716.6412963867188,304.1131286621094,0.5611811876296997,0.050000000745058,0.0457372032105922,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611811876296997,0.050000000745058,0.0481634773313999,293.2227478027344,297.1499938964844,293.1499938964844,0.0814608484506607,-1512.8590087890625,304.155517578125,0.7907201647758484,0.1365701854228973,0.0962507054209709,293.1816101074219,297.1499938964844,293.1499938964844,0.1835999935865402,-3923.023681640625,304.15264892578125,0.9857339859008788,0.2630747854709625,0.2496444582939148,293.33349609375,297.1499938964844,293.1499938964844,0.0022280195262283,-845.4059448242188,294.2287902832031,0.5611811876296997,0.050000000745058,0.2284667938947677,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5185241699219,291.15966796875,1.0,0.1823535412549972,0.8281916379928589,0.8281916379928589,1.0,1.0,-0.8019698262214661,0.3147369027137756,0.4872329235076904,0.1918883174657821,0.0,0.0,0.2512412965297699,25.476150512695312,25.0,-1.0081557035446167,-5852.9091796875,64.03104400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1298620551824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776033341884613,0.1776076853275299,-4.349086339061614e-06,0.0,0.00013179348025,0.0,0.0,7.205048084259033,0.0,0.0,0.0,0.2826873958110809,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969376519322,-716.6412963867188,304.1131286621094,0.5611811876296997,0.050000000745058,0.0457372032105922,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611811876296997,0.050000000745058,0.0481634773313999,293.2227478027344,297.1499938964844,293.1499938964844,0.0814608484506607,-1512.8590087890625,304.155517578125,0.7907201647758484,0.1365701854228973,0.0962507054209709,293.1816101074219,297.1499938964844,293.1499938964844,0.1835999935865402,-3923.023681640625,304.15264892578125,0.9857339859008788,0.2630747854709625,0.2496444582939148,293.33349609375,297.1499938964844,293.1499938964844,0.0022280195262283,-845.4059448242188,294.2287902832031,0.5611811876296997,0.050000000745058,0.2284667938947677,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5185241699219,291.15966796875,1.0,0.1823535412549972,0.8281916379928589,0.8281916379928589,1.0,1.0,-0.8019698262214661,0.3147369027137756,0.4872329235076904,0.1918883174657821,0.0,0.0,0.2512412965297699,25.476150512695312,25.0,-1.0081557035446167,-5852.9091796875,64.03104400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1298620551824569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776033341884613,0.1776076853275299,-4.349086339061614e-06,0.0,0.00013179348025,0.0,0.0,7.205048084259033,0.0,0.0,0.0,0.2826873958110809,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252470642328,-717.2601318359375,304.1236572265625,0.5613500475883484,0.050000000745058,0.0457361564040184,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613500475883484,0.050000000745058,0.0481623783707618,293.2179260253906,297.1499938964844,293.1499938964844,0.0807516723871231,-1502.74365234375,304.1548767089844,0.7891024351119995,0.1357094496488571,0.0956059992313385,293.18023681640625,297.1499938964844,293.1499938964844,0.1831484287977218,-3915.374755859375,304.15252685546875,0.9853869676589966,0.2625527679920196,0.2491443455219268,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863421425223,-829.6304321289062,294.1708679199219,0.5613500475883484,0.050000000745058,0.2284615784883499,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313659667969,293.4996337890625,291.1589050292969,1.0,0.1821386516094207,0.8283456563949585,0.8283456563949585,1.0,1.0,-0.800586998462677,0.3139935433864593,0.4865934252738952,0.1919537931680679,0.0,0.0,0.2500874996185303,25.44038391113281,25.0,-1.0470629930496216,-5829.080078125,63.77124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1294191181659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767947375774383,0.1767990887165069,-4.347363301349105e-06,0.0,0.0001313439570367,0.0,0.0,7.167650699615479,0.0,0.0,0.0,0.2825384438037872,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252470642328,-717.2601318359375,304.1236572265625,0.5613500475883484,0.050000000745058,0.0457361564040184,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613500475883484,0.050000000745058,0.0481623783707618,293.2179260253906,297.1499938964844,293.1499938964844,0.0807516723871231,-1502.74365234375,304.1548767089844,0.7891024351119995,0.1357094496488571,0.0956059992313385,293.18023681640625,297.1499938964844,293.1499938964844,0.1831484287977218,-3915.374755859375,304.15252685546875,0.9853869676589966,0.2625527679920196,0.2491443455219268,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863421425223,-829.6304321289062,294.1708679199219,0.5613500475883484,0.050000000745058,0.2284615784883499,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313659667969,293.4996337890625,291.1589050292969,1.0,0.1821386516094207,0.8283456563949585,0.8283456563949585,1.0,1.0,-0.800586998462677,0.3139935433864593,0.4865934252738952,0.1919537931680679,0.0,0.0,0.2500874996185303,25.44038391113281,25.0,-1.0470629930496216,-5829.080078125,63.77124786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,305.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1294191181659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767947375774383,0.1767990887165069,-4.347363301349105e-06,0.0,0.0001313439570367,0.0,0.0,7.167650699615479,0.0,0.0,0.0,0.2825384438037872,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138402255252003,-717.5864868164062,304.1292419433594,0.5614502429962158,0.050000000745058,0.0457355380058288,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614502429962158,0.050000000745058,0.0481617227196693,293.2152404785156,297.1499938964844,293.1499938964844,0.0804678797721862,-1498.708984375,304.1545104980469,0.788494348526001,0.1353747397661209,0.0953488498926162,293.1795654296875,297.1499938964844,293.1499938964844,0.1829322725534439,-3911.713134765625,304.1524353027344,0.9852430820465088,0.2623023688793182,0.2489042729139328,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657198667526,-821.8240356445312,294.1422119140625,0.5614502429962158,0.050000000745058,0.2284584790468216,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.9391174316406,293.48992919921875,291.15850830078125,1.0,0.1820383667945861,0.8284227252006531,0.8284227252006531,1.0,1.0,-0.7999849915504456,0.3136538863182068,0.4863311052322387,0.1920230090618133,0.0,0.0,0.2495524138212204,25.42120933532715,25.0,-1.0852043628692627,-5818.09716796875,63.65345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,305.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1292179822921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764195263385772,0.1764238774776458,-4.346560672274791e-06,0.0,0.0001311398227699,0.0,0.0,7.15031099319458,0.0,0.0,0.0,0.2824693620204925,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138557590544223,-717.9241943359375,304.135009765625,0.5615609884262085,0.050000000745058,0.0457348525524139,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615609884262085,0.050000000745058,0.0481610037386417,293.21240234375,297.1499938964844,293.1499938964844,0.0802332535386085,-1495.383056640625,304.15411376953125,0.7880258560180664,0.1351061016321182,0.0951368361711502,293.17889404296875,297.1499938964844,293.1499938964844,0.1827223449945449,-3908.15673828125,304.1523742675781,0.9851190447807312,0.2620588839054107,0.248670607805252,293.3290100097656,297.1499938964844,293.1499938964844,0.00214524124749,-814.0716552734375,294.1137084960937,0.5615609884262085,0.050000000745058,0.228455051779747,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.9466247558594,293.48004150390625,291.1580810546875,1.0,0.1819430738687515,0.8285002112388611,0.8285002112388611,1.0,1.0,-0.7994442582130432,0.3133361637592315,0.486108124256134,0.1921172589063644,0.0,0.0,0.2490464597940445,25.40117454528809,25.0,-1.1296015977859497,-5807.744140625,63.543941497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1290290355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760644018650055,0.1760687530040741,-4.345798970462056e-06,0.0,0.0001309480721829,0.0,0.0,7.133905410766602,0.0,0.0,0.0,0.2824039459228515,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138884587213397,-718.6329345703125,304.1471862792969,0.5618147850036621,0.050000000745058,0.0457332842051982,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618147850036621,0.050000000745058,0.0481593497097492,293.20623779296875,297.1499938964844,293.1499938964844,0.0799179524183273,-1490.9464111328125,304.1532592773437,0.7875261306762695,0.1347742974758148,0.094853825867176,293.1775817871094,297.1499938964844,293.1499938964844,0.1823209673166275,-3901.357421875,304.1522521972656,0.98493093252182,0.2615920007228851,0.2482221871614456,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047121845185,-798.728515625,294.0572509765625,0.5618147850036621,0.050000000745058,0.2284472286701202,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609375,293.4599304199219,291.1571960449219,1.0,0.1817681342363357,0.8286553025245667,0.8286553025245667,1.0,1.0,-0.7985531687736511,0.3127700686454773,0.4857831001281738,0.1923802196979522,0.0,0.0,0.2481264322996139,25.358531951904297,25.0,-1.2324843406677246,-5788.9638671875,63.35062789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1286851614713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754169464111328,0.1754212975502014,-4.344401531852782e-06,0.0,0.0001305990736,0.0,0.0,7.104006767272949,0.0,0.0,0.0,0.282284677028656,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138884587213397,-718.6329345703125,304.1471862792969,0.5618147850036621,0.050000000745058,0.0457332842051982,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618147850036621,0.050000000745058,0.0481593497097492,293.20623779296875,297.1499938964844,293.1499938964844,0.0799179524183273,-1490.9464111328125,304.1532592773437,0.7875261306762695,0.1347742974758148,0.094853825867176,293.1775817871094,297.1499938964844,293.1499938964844,0.1823209673166275,-3901.357421875,304.1522521972656,0.98493093252182,0.2615920007228851,0.2482221871614456,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047121845185,-798.728515625,294.0572509765625,0.5618147850036621,0.050000000745058,0.2284472286701202,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609375,293.4599304199219,291.1571960449219,1.0,0.1817681342363357,0.8286553025245667,0.8286553025245667,1.0,1.0,-0.7985531687736511,0.3127700686454773,0.4857831001281738,0.1923802196979522,0.0,0.0,0.2481264322996139,25.358531951904297,25.0,-1.2324843406677246,-5788.9638671875,63.35062789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1286851614713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754169464111328,0.1754212975502014,-4.344401531852782e-06,0.0,0.0001305990736,0.0,0.0,7.104006767272949,0.0,0.0,0.0,0.282284677028656,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141208181157708,-725.3961791992188,304.1495056152344,0.5644534826278687,0.0506977699697017,0.046158742159605,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622888207435608,0.050000000745058,0.0481562726199626,293.19952392578125,297.1499938964844,293.1499938964844,0.0798148363828659,-1489.55908203125,304.15234375,0.7878365516662598,0.1347151547670364,0.0947630628943443,293.17633056640625,297.1499938964844,293.1499938964844,0.1819461584091186,-3895.013427734375,304.1521301269531,0.9850401282310486,0.2611506283283233,0.2477969378232956,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646515768021,-783.5691528320312,294.0013732910156,0.5622888207435608,0.050000000745058,0.2284326255321502,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.15594482421875,1.0,0.1816250383853912,0.8288103342056274,0.8288103342056274,1.0,1.0,-0.7984229922294617,0.3125153481960296,0.485907644033432,0.1928592771291732,0.0,0.0,0.2473696619272232,25.288969039916992,25.0,-1.969490885734558,-5774.2294921875,63.23637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283855587244033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748677939176559,0.1748721301555633,-4.343185992183862e-06,0.0,0.0001302950258832,0.0,0.0,7.078625679016113,0.0,0.0,0.0,0.2821832299232483,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141208181157708,-725.3961791992188,304.1495056152344,0.5644534826278687,0.0506977699697017,0.046158742159605,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622888207435608,0.050000000745058,0.0481562726199626,293.19952392578125,297.1499938964844,293.1499938964844,0.0798148363828659,-1489.55908203125,304.15234375,0.7878365516662598,0.1347151547670364,0.0947630628943443,293.17633056640625,297.1499938964844,293.1499938964844,0.1819461584091186,-3895.013427734375,304.1521301269531,0.9850401282310486,0.2611506283283233,0.2477969378232956,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646515768021,-783.5691528320312,294.0013732910156,0.5622888207435608,0.050000000745058,0.2284326255321502,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405822753906,291.15594482421875,1.0,0.1816250383853912,0.8288103342056274,0.8288103342056274,1.0,1.0,-0.7984229922294617,0.3125153481960296,0.485907644033432,0.1928592771291732,0.0,0.0,0.2473696619272232,25.288969039916992,25.0,-1.969490885734558,-5774.2294921875,63.23637771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283855587244033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748677939176559,0.1748721301555633,-4.343185992183862e-06,0.0,0.0001302950258832,0.0,0.0,7.078625679016113,0.0,0.0,0.0,0.2821832299232483,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.014506509527564,-736.44189453125,304.1490478515625,0.5685327053070068,0.0514391288161277,0.0468549728393554,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628703832626343,0.050000000745058,0.0481525100767612,293.1922912597656,297.1499938964844,293.1499938964844,0.079918622970581,-1491.1490478515625,304.1513977050781,0.7887965440750122,0.1349237561225891,0.0948548018932342,293.17510986328125,297.1499938964844,293.1499938964844,0.1816074699163437,-3889.303955078125,304.1519775390625,0.9853054881095886,0.2607329487800598,0.2473936825990677,293.322265625,297.1499938964844,293.1499938964844,0.0020252368412911,-768.6798095703125,293.94537353515625,0.5628703832626343,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815234869718551,0.8289609551429749,0.8289609551429749,1.0,1.0,-0.7988588809967041,0.3124853670597076,0.4863735139369964,0.1935150921344757,0.0,0.0,0.2469721585512161,25.20933723449707,25.0,-2.7036948204040527,-5764.36572265625,63.19416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1281376034021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745295077562332,0.1745338439941406,-4.342286047176458e-06,0.0,0.0001300433796131,0.0,0.0,7.062763214111328,0.0,0.0,0.0,0.2821182608604431,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.014506509527564,-736.44189453125,304.1490478515625,0.5685327053070068,0.0514391288161277,0.0468549728393554,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628703832626343,0.050000000745058,0.0481525100767612,293.1922912597656,297.1499938964844,293.1499938964844,0.079918622970581,-1491.1490478515625,304.1513977050781,0.7887965440750122,0.1349237561225891,0.0948548018932342,293.17510986328125,297.1499938964844,293.1499938964844,0.1816074699163437,-3889.303955078125,304.1519775390625,0.9853054881095886,0.2607329487800598,0.2473936825990677,293.322265625,297.1499938964844,293.1499938964844,0.0020252368412911,-768.6798095703125,293.94537353515625,0.5628703832626343,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815234869718551,0.8289609551429749,0.8289609551429749,1.0,1.0,-0.7988588809967041,0.3124853670597076,0.4863735139369964,0.1935150921344757,0.0,0.0,0.2469721585512161,25.20933723449707,25.0,-2.7036948204040527,-5764.36572265625,63.19416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.1281376034021377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745295077562332,0.1745338439941406,-4.342286047176458e-06,0.0,0.0001300433796131,0.0,0.0,7.062763214111328,0.0,0.0,0.0,0.2821182608604431,4.0,0.0,1.0
399780,293.1277160644531,297.1499938964844,293.1499938964844,0.0148649364709854,-746.484130859375,304.1487731933594,0.5722322463989258,0.0521457120776176,0.0474890507757663,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634286999702454,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802516788244247,-1496.0233154296875,304.150390625,0.7903404831886292,0.1354453861713409,0.0951607897877693,293.1739196777344,297.1499938964844,293.1499938964844,0.1812781691551208,-3883.732666015625,304.1518859863281,0.9855640530586244,0.2603367567062378,0.2470114529132843,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862048793584,-753.9130859375,293.8905029296875,0.5634286999702454,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814572811126709,0.8291115760803223,0.8291115760803223,1.0,1.0,-0.7995036244392395,0.3125389814376831,0.4869646430015564,0.1942349672317505,0.0,0.0,0.2467586696147918,25.136619567871094,25.0,-2.060485363006592,-5757.84375,63.19294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279509365558624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743634343147277,0.1743677854537964,-4.341805833973922e-06,0.0,0.0001298539282288,0.0,0.0,7.0549187660217285,0.0,0.0,0.0,0.2820850312709808,4.0,0.0,1.0
399840,293.1277160644531,297.1499938964844,293.1499938964844,0.0148649364709854,-746.484130859375,304.1487731933594,0.5722322463989258,0.0521457120776176,0.0474890507757663,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634286999702454,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802516788244247,-1496.0233154296875,304.150390625,0.7903404831886292,0.1354453861713409,0.0951607897877693,293.1739196777344,297.1499938964844,293.1499938964844,0.1812781691551208,-3883.732666015625,304.1518859863281,0.9855640530586244,0.2603367567062378,0.2470114529132843,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862048793584,-753.9130859375,293.8905029296875,0.5634286999702454,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.1814572811126709,0.8291115760803223,0.8291115760803223,1.0,1.0,-0.7995036244392395,0.3125389814376831,0.4869646430015564,0.1942349672317505,0.0,0.0,0.2467586696147918,25.136619567871094,25.0,-2.060485363006592,-5757.84375,63.19294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279509365558624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743634343147277,0.1743677854537964,-4.341805833973922e-06,0.0,0.0001298539282288,0.0,0.0,7.0549187660217285,0.0,0.0,0.0,0.2820850312709808,4.0,0.0,1.0
399900,293.1273498535156,297.1499938964844,293.1499938964844,0.015046096406877,-751.4814453125,304.1486511230469,0.5740607976913452,0.0524998381733894,0.0478050746023654,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637087225914001,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805049538612365,-1499.705322265625,304.1498718261719,0.7913431525230408,0.135817676782608,0.0953943580389022,293.17333984375,297.1499938964844,293.1499938964844,0.1811177432537078,-3881.01318359375,304.1518249511719,0.9857022762298584,0.2601465582847595,0.2468278259038925,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669353496283,-746.6173706054688,293.86346435546875,0.5637087225914001,0.050000000745058,0.2283892184495926,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992614746094,291.1517333984375,1.0,0.1814373731613159,0.8291869163513184,0.8291869163513184,1.0,1.0,-0.7999304533004761,0.3126139342784881,0.4873165190219879,0.1946116983890533,0.0,0.0,0.2466933876276016,25.10131072998047,25.0,-1.8495711088180544,-5755.330078125,63.209590911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.1278820633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743081212043762,0.1743124574422836,-4.341653038864024e-06,0.0,0.0001297840353799,0.0,0.0,7.052318096160889,0.0,0.0,0.0,0.2820742130279541,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152298454195261,-756.5001831054688,304.1485595703125,0.5758830308914185,0.05285569652915,0.0481223836541175,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639882683753967,0.050000000745058,0.0481453351676464,293.1761779785156,297.1499938964844,293.1499938964844,0.0808073729276657,-1504.0943603515625,304.1493225097656,0.792472779750824,0.1362517476081848,0.0956728607416153,293.1727905273437,297.1499938964844,293.1499938964844,0.1809616386890411,-3878.366943359375,304.1517639160156,0.9858444929122924,0.2599613070487976,0.2466488033533096,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477339228615,-739.346923828125,293.83660888671875,0.5639882683753967,0.050000000745058,0.2283807396888733,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.0153503417969,293.391357421875,291.1511535644531,1.0,0.1814254373311996,0.829255998134613,0.829255998134613,1.0,1.0,-0.8004183769226074,0.3127195835113525,0.4876987934112549,0.1949911266565323,0.0,0.0,0.2466646581888198,25.0666732788086,25.0,-1.733933687210083,-5753.357421875,63.23640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102966308594,305.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1278281360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742746084928512,0.1742789447307586,-4.341540716268355e-06,0.0,0.0001297293201787,0.0,0.0,7.050711154937744,0.0,0.0,0.0,0.2820673584938049,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.015605985186994,-766.62060546875,304.1484069824219,0.5795081257820129,0.0535732209682464,0.0487621948122978,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645409226417542,0.050000000745058,0.0481418147683143,293.1677551269531,297.1499938964844,293.1499938964844,0.0815536826848983,-1514.9112548828125,304.1483154296875,0.795089840888977,0.1373001188039779,0.0963595360517501,293.17169189453125,297.1499938964844,293.1499938964844,0.1806627213954925,-3873.29931640625,304.15167236328125,0.9861364960670472,0.2596063613891601,0.2463055402040481,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097175681963,-724.950439453125,293.7834167480469,0.5645409226417542,0.050000000745058,0.228364035487175,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3763732910156,291.1500244140625,1.0,0.1814256012439727,0.8293941617012024,0.8293941617012024,1.0,1.0,-0.801574170589447,0.3130246996879577,0.4885494709014892,0.1957528591156005,0.0,0.0,0.2467199862003326,25.00002670288086,25.0,-1.574460506439209,-5751.21826171875,63.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277671158313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742841601371765,0.1742884963750839,-4.3414624997240026e-06,0.0,0.0001296673872275,0.0,0.0,7.050994873046875,0.0,0.0,0.0,0.2820673286914825,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.015605985186994,-766.62060546875,304.1484069824219,0.5795081257820129,0.0535732209682464,0.0487621948122978,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645409226417542,0.050000000745058,0.0481418147683143,293.1677551269531,297.1499938964844,293.1499938964844,0.0815536826848983,-1514.9112548828125,304.1483154296875,0.795089840888977,0.1373001188039779,0.0963595360517501,293.17169189453125,297.1499938964844,293.1499938964844,0.1806627213954925,-3873.29931640625,304.15167236328125,0.9861364960670472,0.2596063613891601,0.2463055402040481,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097175681963,-724.950439453125,293.7834167480469,0.5645409226417542,0.050000000745058,0.228364035487175,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3763732910156,291.1500244140625,1.0,0.1814256012439727,0.8293941617012024,0.8293941617012024,1.0,1.0,-0.801574170589447,0.3130246996879577,0.4885494709014892,0.1957528591156005,0.0,0.0,0.2467199862003326,25.00002670288086,25.0,-1.574460506439209,-5751.21826171875,63.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277671158313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742841601371765,0.1742884963750839,-4.3414624997240026e-06,0.0,0.0001296673872275,0.0,0.0,7.050994873046875,0.0,0.0,0.0,0.2820673286914825,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159936975687742,-776.8446044921875,304.1483154296875,0.5831074714660645,0.054298099130392,0.0494088008999824,294.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650889277458191,0.050000000745058,0.0481383390724659,293.1591796875,297.1499938964844,293.1499938964844,0.0824803933501243,-1528.3363037109375,304.1473388671875,0.7981643080711365,0.1385882347822189,0.0972126200795173,293.1706237792969,297.1499938964844,293.1499938964844,0.1803799271583557,-3868.50244140625,304.1515808105469,0.986442804336548,0.2592716813087463,0.2459815889596939,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721924861893,-710.7355346679688,293.73095703125,0.5650889277458191,0.050000000745058,0.2283475697040558,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814567595720291,0.8295323252677917,0.8295323252677917,1.0,1.0,-0.8029613494873047,0.3134446740150451,0.4895166456699371,0.1965326517820358,0.0,0.0,0.246906965970993,24.93647766113281,25.0,-1.407847285270691,-5751.2939453125,63.4450798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1277679055929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743864119052887,0.1743907630443573,-4.34157936979318e-06,0.0,0.0001296681875828,0.0,0.0,7.055541038513184,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159936975687742,-776.8446044921875,304.1483154296875,0.5831074714660645,0.054298099130392,0.0494088008999824,294.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650889277458191,0.050000000745058,0.0481383390724659,293.1591796875,297.1499938964844,293.1499938964844,0.0824803933501243,-1528.3363037109375,304.1473388671875,0.7981643080711365,0.1385882347822189,0.0972126200795173,293.1706237792969,297.1499938964844,293.1499938964844,0.1803799271583557,-3868.50244140625,304.1515808105469,0.986442804336548,0.2592716813087463,0.2459815889596939,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721924861893,-710.7355346679688,293.73095703125,0.5650889277458191,0.050000000745058,0.2283475697040558,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814567595720291,0.8295323252677917,0.8295323252677917,1.0,1.0,-0.8029613494873047,0.3134446740150451,0.4895166456699371,0.1965326517820358,0.0,0.0,0.246906965970993,24.93647766113281,25.0,-1.407847285270691,-5751.2939453125,63.4450798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1277679055929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743864119052887,0.1743907630443573,-4.34157936979318e-06,0.0,0.0001296681875828,0.0,0.0,7.055541038513184,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163927562534809,-787.1582641601562,304.148193359375,0.5866811275482178,0.05502924695611,0.0500613115727901,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656401515007019,0.050000000745058,0.0481348633766174,293.15045166015625,297.1499938964844,293.1499938964844,0.0835958048701286,-1544.5020751953125,304.1463623046875,0.801720142364502,0.1401297748088836,0.0982406958937645,293.16961669921875,297.1499938964844,293.1499938964844,0.18011274933815,-3863.96826171875,304.1515197753906,0.9867718815803528,0.2589564323425293,0.2456761300563812,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351563485339,-696.7020263671875,293.6792907714844,0.5656401515007019,0.050000000745058,0.2283310741186142,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815177649259567,0.8296611905097961,0.8296611905097961,1.0,1.0,-0.8045877814292908,0.3139799833297729,0.4906077682971954,0.197338119149208,0.0,0.0,0.2472107857465744,24.874988555908203,25.0,-1.2970057725906372,-5753.44873046875,63.60871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1278281956911087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745692044496536,0.1745735555887222,-4.341868589108344e-06,0.0,0.0001297293783864,0.0,0.0,7.063796520233154,0.0,0.0,0.0,0.2821158468723297,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163927562534809,-787.1582641601562,304.148193359375,0.5866811275482178,0.05502924695611,0.0500613115727901,294.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656401515007019,0.050000000745058,0.0481348633766174,293.15045166015625,297.1499938964844,293.1499938964844,0.0835958048701286,-1544.5020751953125,304.1463623046875,0.801720142364502,0.1401297748088836,0.0982406958937645,293.16961669921875,297.1499938964844,293.1499938964844,0.18011274933815,-3863.96826171875,304.1515197753906,0.9867718815803528,0.2589564323425293,0.2456761300563812,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351563485339,-696.7020263671875,293.6792907714844,0.5656401515007019,0.050000000745058,0.2283310741186142,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815177649259567,0.8296611905097961,0.8296611905097961,1.0,1.0,-0.8045877814292908,0.3139799833297729,0.4906077682971954,0.197338119149208,0.0,0.0,0.2472107857465744,24.874988555908203,25.0,-1.2970057725906372,-5753.44873046875,63.60871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1278281956911087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745692044496536,0.1745735555887222,-4.341868589108344e-06,0.0,0.0001297293783864,0.0,0.0,7.063796520233154,0.0,0.0,0.0,0.2821158468723297,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168030150234699,-797.5520629882812,304.14813232421875,0.5902219414710999,0.0557658746838569,0.0507188141345977,294.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661948919296265,0.050000000745058,0.0481313802301883,293.1415710449219,297.1499938964844,293.1499938964844,0.084903597831726,-1563.4730224609375,304.1454162597656,0.8057532906532288,0.1419246047735214,0.0994471684098243,293.1686096191406,297.1499938964844,293.1499938964844,0.1798623502254486,-3859.71923828125,304.15142822265625,0.9871238470077516,0.2586606442928314,0.2453889846801757,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986423335969,-682.8650512695312,293.6282958984375,0.5661948919296265,0.050000000745058,0.2283145487308502,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.14715576171875,1.0,0.1816086024045944,0.8297901153564453,0.8297901153564453,1.0,1.0,-0.8064562678337097,0.314638614654541,0.4918176531791687,0.1981555521488189,0.0,0.0,0.2476391345262527,24.81525230407715,25.0,-1.2851389646530151,-5757.79833984375,63.81214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,305.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279467493295669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748347133398056,0.174839049577713,-4.342324245953932e-06,0.0,0.0001298496936215,0.0,0.0,7.07584810256958,0.0,0.0,0.0,0.2821625769138336,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168030150234699,-797.5520629882812,304.14813232421875,0.5902219414710999,0.0557658746838569,0.0507188141345977,294.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661948919296265,0.050000000745058,0.0481313802301883,293.1415710449219,297.1499938964844,293.1499938964844,0.084903597831726,-1563.4730224609375,304.1454162597656,0.8057532906532288,0.1419246047735214,0.0994471684098243,293.1686096191406,297.1499938964844,293.1499938964844,0.1798623502254486,-3859.71923828125,304.15142822265625,0.9871238470077516,0.2586606442928314,0.2453889846801757,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986423335969,-682.8650512695312,293.6282958984375,0.5661948919296265,0.050000000745058,0.2283145487308502,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.14715576171875,1.0,0.1816086024045944,0.8297901153564453,0.8297901153564453,1.0,1.0,-0.8064562678337097,0.314638614654541,0.4918176531791687,0.1981555521488189,0.0,0.0,0.2476391345262527,24.81525230407715,25.0,-1.2851389646530151,-5757.79833984375,63.81214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,305.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279467493295669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748347133398056,0.174839049577713,-4.342324245953932e-06,0.0,0.0001298496936215,0.0,0.0,7.07584810256958,0.0,0.0,0.0,0.2821625769138336,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.017012970522046,-802.7929077148438,304.1480712890625,0.5919855833053589,0.0561383180320262,0.051050242036581,294.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664764046669006,0.050000000745058,0.0481296218931674,293.13702392578125,297.1499938964844,293.1499938964844,0.0856305882334709,-1574.0283203125,304.1449279785156,0.8079264163970947,0.1429271250963211,0.100118339061737,293.1681213378906,297.1499938964844,293.1499938964844,0.1797443777322769,-3857.718505859375,304.1513671875,0.9873124957084656,0.2585217654705047,0.2452529668807983,293.3084716796875,297.1499938964844,293.1499938964844,0.001780564431101,-676.0145263671875,293.6030578613281,0.5664764046669006,0.050000000745058,0.2283062040805816,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.06494140625,293.3323974609375,291.14666748046875,1.0,0.1816647052764892,0.8298545479774475,0.8298545479774475,1.0,1.0,-0.8074841499328613,0.3150173127651214,0.4924668669700622,0.1985649466514587,0.0,0.0,0.2479017972946167,24.785545349121094,25.0,-1.3372849225997925,-5760.87060546875,63.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1280262768268585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749993860721588,0.1750037223100662,-4.342614829511149e-06,0.0,0.0001299303985433,0.0,0.0,7.083337306976318,0.0,0.0,0.0,0.2821916937828064,4.0,0.0,1.0
