time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172276925295591,-808.1005249023438,304.1480407714844,0.5937597751617432,0.0565164051949977,0.051385648548603,294.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667667388916016,0.050000000745058,0.0481278114020824,293.13232421875,297.1499938964844,293.1499938964844,0.0864174589514732,-1585.46142578125,304.1444091796875,0.8102114796638489,0.1440136581659317,0.1008450537919998,293.1676330566406,297.1499938964844,293.1499938964844,0.1796335875988006,-3855.843017578125,304.1513366699219,0.987518846988678,0.2583911418914795,0.2451238334178924,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626219196245,-669.2166137695312,293.57794189453125,0.5667667388916016,0.050000000745058,0.2282976061105728,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0690612792969,293.32666015625,291.1460876464844,1.0,0.1817281395196914,0.8299132585525513,0.8299132585525513,1.0,1.0,-0.8085914254188538,0.3154365718364715,0.4931548535823822,0.1989769786596298,0.0,0.0,0.2482047230005264,24.75516891479492,25.0,-1.4948017597198486,-5764.66552734375,64.05657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,305.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.1281189918518066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751884073019027,0.1751927435398101,-4.342949523561401e-06,0.0,0.0001300244912272,0.0,0.0,7.091938495635986,0.0,0.0,0.0,0.2822251915931701,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176735334098339,-818.9595947265625,304.14794921875,0.5973418951034546,0.0572871416807174,0.0520707257091999,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673688054084778,0.050000000745058,0.0481240712106227,293.1228332519531,297.1499938964844,293.1499938964844,0.0881617292761802,-1610.8282470703125,304.14337158203125,0.8150790929794312,0.146389752626419,0.1024553626775741,293.1665954589844,297.1499938964844,293.1499938964844,0.1794368624687194,-3852.525390625,304.1512145996094,0.9879801273345948,0.2581523358821869,0.244887888431549,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272155964747,-655.8087158203125,293.5280456542969,0.5673688054084778,0.050000000745058,0.2282798737287521,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818779408931732,0.830030620098114,0.830030620098114,1.0,1.0,-0.8110373020172119,0.3163972496986389,0.4946400821208954,0.1998024731874466,0.0,0.0,0.2489743828773498,24.693016052246094,25.0,-1.9095771312713623,-5774.75341796875,64.34681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.1283456087112426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756678074598312,0.1756721436977386,-4.343791715655243e-06,0.0,0.0001302544696955,0.0,0.0,7.113753795623779,0.0,0.0,0.0,0.2823101282119751,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176735334098339,-818.9595947265625,304.14794921875,0.5973418951034546,0.0572871416807174,0.0520707257091999,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673688054084778,0.050000000745058,0.0481240712106227,293.1228332519531,297.1499938964844,293.1499938964844,0.0881617292761802,-1610.8282470703125,304.14337158203125,0.8150790929794312,0.146389752626419,0.1024553626775741,293.1665954589844,297.1499938964844,293.1499938964844,0.1794368624687194,-3852.525390625,304.1512145996094,0.9879801273345948,0.2581523358821869,0.244887888431549,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272155964747,-655.8087158203125,293.5280456542969,0.5673688054084778,0.050000000745058,0.2282798737287521,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818779408931732,0.830030620098114,0.830030620098114,1.0,1.0,-0.8110373020172119,0.3163972496986389,0.4946400821208954,0.1998024731874466,0.0,0.0,0.2489743828773498,24.693016052246094,25.0,-1.9095771312713623,-5774.75341796875,64.34681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.1283456087112426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756678074598312,0.1756721436977386,-4.343791715655243e-06,0.0,0.0001302544696955,0.0,0.0,7.113753795623779,0.0,0.0,0.0,0.2823101282119751,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181360002607107,-829.9977416992188,304.1478576660156,0.6008951663970947,0.0580670870840549,0.0527669079601764,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679643750190735,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900699272751808,-1638.5906982421875,304.1424255371094,0.8201656341552734,0.1489618271589279,0.1042170003056526,293.16558837890625,297.1499938964844,293.1499938964844,0.1792624443769455,-3849.588134765625,304.1510925292969,0.988456964492798,0.2579363584518432,0.2446755617856979,293.30322265625,297.1499938964844,293.1499938964844,0.0016923533985391,-642.6065063476562,293.4788513183594,0.5679643750190735,0.050000000745058,0.2282624095678329,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.08233642578125,293.30615234375,291.1432800292969,1.0,0.1820573359727859,0.8301479816436768,0.8301479816436768,1.0,1.0,-0.8137069344520569,0.3174894154071808,0.4962175190448761,0.2005977630615234,0.0,0.0,0.24994757771492,24.633337020874023,25.0,-1.8774082660675049,-5787.97705078125,64.67619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1286305785179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939840555191,0.1762983202934265,-4.344924946053652e-06,0.0,0.0001305436890106,0.0,0.0,7.142325401306152,0.0,0.0,0.0,0.2824214994907379,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181360002607107,-829.9977416992188,304.1478576660156,0.6008951663970947,0.0580670870840549,0.0527669079601764,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679643750190735,0.050000000745058,0.0481203906238079,293.1135559082031,297.1499938964844,293.1499938964844,0.0900699272751808,-1638.5906982421875,304.1424255371094,0.8201656341552734,0.1489618271589279,0.1042170003056526,293.16558837890625,297.1499938964844,293.1499938964844,0.1792624443769455,-3849.588134765625,304.1510925292969,0.988456964492798,0.2579363584518432,0.2446755617856979,293.30322265625,297.1499938964844,293.1499938964844,0.0016923533985391,-642.6065063476562,293.4788513183594,0.5679643750190735,0.050000000745058,0.2282624095678329,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.08233642578125,293.30615234375,291.1432800292969,1.0,0.1820573359727859,0.8301479816436768,0.8301479816436768,1.0,1.0,-0.8137069344520569,0.3174894154071808,0.4962175190448761,0.2005977630615234,0.0,0.0,0.24994757771492,24.633337020874023,25.0,-1.8774082660675049,-5787.97705078125,64.67619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.1286305785179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939840555191,0.1762983202934265,-4.344924946053652e-06,0.0,0.0001305436890106,0.0,0.0,7.142325401306152,0.0,0.0,0.0,0.2824214994907379,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186124127358198,-841.1345825195312,304.14776611328125,0.6043862700462341,0.0588602386415004,0.0534709021449089,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685370564460754,0.050000000745058,0.0481168702244758,293.1046447753906,297.1499938964844,293.1499938964844,0.0920984372496604,-1668.0926513671875,304.1415710449219,0.8253908157348633,0.1516918689012527,0.1060915440320968,293.16461181640625,297.1499938964844,293.1499938964844,0.1790993958711624,-3846.833984375,304.1510009765625,0.9889246821403505,0.2577415406703949,0.2444822788238525,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579922521486,-629.5834350585938,293.4306335449219,0.5685370564460754,0.050000000745058,0.2282457053661346,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822633594274521,0.8302501440048218,0.8302501440048218,1.0,1.0,-0.8165454268455505,0.3186938166618347,0.4978515803813934,0.2013367712497711,0.0,0.0,0.2510372102260589,24.577787399291992,25.0,-1.2379897832870483,-5803.03076171875,65.03897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1289737820625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770194470882415,0.1770237982273101,-4.346306013758294e-06,0.0,0.0001308919891016,0.0,0.0,7.175573825836182,0.0,0.0,0.0,0.2825518250465393,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186124127358198,-841.1345825195312,304.14776611328125,0.6043862700462341,0.0588602386415004,0.0534709021449089,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685370564460754,0.050000000745058,0.0481168702244758,293.1046447753906,297.1499938964844,293.1499938964844,0.0920984372496604,-1668.0926513671875,304.1415710449219,0.8253908157348633,0.1516918689012527,0.1060915440320968,293.16461181640625,297.1499938964844,293.1499938964844,0.1790993958711624,-3846.833984375,304.1510009765625,0.9889246821403505,0.2577415406703949,0.2444822788238525,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579922521486,-629.5834350585938,293.4306335449219,0.5685370564460754,0.050000000745058,0.2282457053661346,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822633594274521,0.8302501440048218,0.8302501440048218,1.0,1.0,-0.8165454268455505,0.3186938166618347,0.4978515803813934,0.2013367712497711,0.0,0.0,0.2510372102260589,24.577787399291992,25.0,-1.2379897832870483,-5803.03076171875,65.03897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.1289737820625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770194470882415,0.1770237982273101,-4.346306013758294e-06,0.0,0.0001308919891016,0.0,0.0,7.175573825836182,0.0,0.0,0.0,0.2825518250465393,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191137809306383,-852.6097412109375,304.1476745605469,0.60788893699646,0.05967653170228,0.0541990362107753,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690971612930298,0.050000000745058,0.0481134429574012,293.0961608886719,297.1499938964844,293.1499938964844,0.0942418426275253,-1699.2276611328125,304.14080810546875,0.830793023109436,0.154569536447525,0.1080745160579681,293.16363525390625,297.1499938964844,293.1499938964844,0.1789488196372985,-3844.279052734375,304.1509094238281,0.9894018173217772,0.2575716078281402,0.2443136721849441,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239477554336,-616.6646728515625,293.3835754394531,0.5690971612930298,0.050000000745058,0.2282294631004333,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824956834316253,0.8303523659706116,0.8303523659706116,1.0,1.0,-0.8195732235908508,0.3200234472751617,0.4995498061180115,0.202016994357109,0.0,0.0,0.2521286606788635,24.5247859954834,25.0,-0.7281457781791687,-5819.12451171875,65.43655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293722838163375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777665615081787,0.1777709126472473,-4.3478112274897285e-06,0.0,0.0001312964159296,0.0,0.0,7.209988117218018,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191137809306383,-852.6097412109375,304.1476745605469,0.60788893699646,0.05967653170228,0.0541990362107753,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690971612930298,0.050000000745058,0.0481134429574012,293.0961608886719,297.1499938964844,293.1499938964844,0.0942418426275253,-1699.2276611328125,304.14080810546875,0.830793023109436,0.154569536447525,0.1080745160579681,293.16363525390625,297.1499938964844,293.1499938964844,0.1789488196372985,-3844.279052734375,304.1509094238281,0.9894018173217772,0.2575716078281402,0.2443136721849441,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239477554336,-616.6646728515625,293.3835754394531,0.5690971612930298,0.050000000745058,0.2282294631004333,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824956834316253,0.8303523659706116,0.8303523659706116,1.0,1.0,-0.8195732235908508,0.3200234472751617,0.4995498061180115,0.202016994357109,0.0,0.0,0.2521286606788635,24.5247859954834,25.0,-0.7281457781791687,-5819.12451171875,65.43655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.736328125,18000.0,0.0,0.0,0.1293722838163375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777665615081787,0.1777709126472473,-4.3478112274897285e-06,0.0,0.0001312964159296,0.0,0.0,7.209988117218018,0.0,0.0,0.0,0.282687783241272,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193676892668008,-858.3353881835938,304.14764404296875,0.6095906496047974,0.0600792206823825,0.0545617863535881,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5693614482879639,0.050000000745058,0.0481118336319923,293.09210205078125,297.1499938964844,293.1499938964844,0.0953495875000953,-1715.298095703125,304.1404724121094,0.8335344195365906,0.1560473442077636,0.1090966686606407,293.16314697265625,297.1499938964844,293.1499938964844,0.1788803935050964,-3843.12109375,304.15087890625,0.9896267056465148,0.2574905157089233,0.2442347109317779,293.2981262207031,297.1499938964844,293.1499938964844,0.0016070960555225,-610.2726440429688,293.3601379394531,0.5693614482879639,0.050000000745058,0.2282218188047409,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.1416320800781,1.0,0.1826208680868148,0.8304034471511841,0.8304034471511841,1.0,1.0,-0.8211295008659363,0.3207242488861084,0.5004051923751831,0.2023248225450515,0.0,0.0,0.2527090907096863,24.500532150268555,25.0,-0.844238817691803,-5827.7080078125,65.64585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.129590094089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781532317399978,0.1781575828790664,-4.348579750512727e-06,0.0,0.0001315174740739,0.0,0.0,7.2277984619140625,0.0,0.0,0.0,0.2827582657337188,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196207556873559,-863.9869995117188,304.1476135253906,0.6112393736839294,0.0604753233492374,0.0549193993210792,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5696113705635071,0.050000000745058,0.0481103137135505,293.0882568359375,297.1499938964844,293.1499938964844,0.0964758545160293,-1731.616943359375,304.1401672363281,0.836289644241333,0.1575443297624588,0.1101336553692817,293.1627197265625,297.1499938964844,293.1499938964844,0.1788147240877151,-3842.011474609375,304.1508483886719,0.9898356199264526,0.2574102580547333,0.244157075881958,293.2971496582031,297.1499938964844,293.1499938964844,0.001590310013853,-603.9074096679688,293.33673095703125,0.5696113705635071,0.050000000745058,0.228214606642723,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412353515625,1.0,0.1827512681484222,0.8304463028907776,0.8304463028907776,1.0,1.0,-0.8226996064186096,0.3214431703090668,0.5012564063072205,0.2026055604219436,0.0,0.0,0.2533257305622101,24.4781436920166,25.0,-0.9794253706932068,-5836.8662109375,65.86051177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.1298190057277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785638928413391,0.1785682439804077,-4.34938192483969e-06,0.0,0.0001317497954005,0.0,0.0,7.2467041015625,0.0,0.0,0.0,0.2828328311443329,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201208591461181,-874.9976806640625,304.1475830078125,0.6143219470977783,0.0612446032464504,0.0556155741214752,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700656771659851,0.050000000745058,0.0481075569987297,293.0809936523437,297.1499938964844,293.1499938964844,0.0987717062234878,-1764.797607421875,304.1396179199219,0.8418213129043579,0.1605801433324813,0.1122408285737037,293.16192626953125,297.1499938964844,293.1499938964844,0.1786858439445495,-3839.830810546875,304.1507873535156,0.9901998043060304,0.2572493851184845,0.2440027892589569,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569467796012,-591.2570190429688,293.2901306152344,0.5700656771659851,0.050000000745058,0.228201538324356,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830253899097442,0.830531895160675,0.830531895160675,1.0,1.0,-0.8258599638938904,0.322928786277771,0.5029311180114746,0.2030778676271438,0.0,0.0,0.2546507120132446,24.43897819519043,25.0,-1.1402264833450315,-5856.79736328125,66.30258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1303082853555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794544458389282,0.1794587969779968,-4.351120423962129e-06,0.0,0.0001322463358519,0.0,0.0,7.287744522094727,0.0,0.0,0.0,0.2829945385456085,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201208591461181,-874.9976806640625,304.1475830078125,0.6143219470977783,0.0612446032464504,0.0556155741214752,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700656771659851,0.050000000745058,0.0481075569987297,293.0809936523437,297.1499938964844,293.1499938964844,0.0987717062234878,-1764.797607421875,304.1396179199219,0.8418213129043579,0.1605801433324813,0.1122408285737037,293.16192626953125,297.1499938964844,293.1499938964844,0.1786858439445495,-3839.830810546875,304.1507873535156,0.9901998043060304,0.2572493851184845,0.2440027892589569,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569467796012,-591.2570190429688,293.2901306152344,0.5700656771659851,0.050000000745058,0.228201538324356,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830253899097442,0.830531895160675,0.830531895160675,1.0,1.0,-0.8258599638938904,0.322928786277771,0.5029311180114746,0.2030778676271438,0.0,0.0,0.2546507120132446,24.43897819519043,25.0,-1.1402264833450315,-5856.79736328125,66.30258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.1303082853555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794544458389282,0.1794587969779968,-4.351120423962129e-06,0.0,0.0001322463358519,0.0,0.0,7.287744522094727,0.0,0.0,0.0,0.2829945385456085,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206083506345748,-885.5376586914062,304.1475830078125,0.6171118021011353,0.0619785524904727,0.0562815628945827,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704534649848938,0.050000000745058,0.0481052137911319,293.0744934082031,297.1499938964844,293.1499938964844,0.1011116579174995,-1798.463623046875,304.1391906738281,0.8473501801490784,0.1636514514684677,0.1143777817487716,293.1612548828125,297.1499938964844,293.1499938964844,0.1785556524991989,-3837.62255859375,304.1507263183594,0.9904825687408448,0.2570844888687134,0.2438461631536483,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237813349813,-578.6810302734375,293.2437438964844,0.5704534649848938,0.050000000745058,0.2281904220581054,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833146065473556,0.8306174874305725,0.8306174874305725,1.0,1.0,-0.8290198445320129,0.324468582868576,0.5045512318611145,0.2034192532300949,0.0,0.0,0.2560917437076568,24.40763092041016,25.0,-1.1827353239059448,-5878.71435546875,66.75801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.1308387666940689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804316937923431,0.1804360449314117,-4.353046733740484e-06,0.0,0.0001327847130596,0.0,0.0,7.332879066467285,0.0,0.0,0.0,0.283172607421875,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206083506345748,-885.5376586914062,304.1475830078125,0.6171118021011353,0.0619785524904727,0.0562815628945827,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704534649848938,0.050000000745058,0.0481052137911319,293.0744934082031,297.1499938964844,293.1499938964844,0.1011116579174995,-1798.463623046875,304.1391906738281,0.8473501801490784,0.1636514514684677,0.1143777817487716,293.1612548828125,297.1499938964844,293.1499938964844,0.1785556524991989,-3837.62255859375,304.1507263183594,0.9904825687408448,0.2570844888687134,0.2438461631536483,293.2935791015625,297.1499938964844,293.1499938964844,0.0015237813349813,-578.6810302734375,293.2437438964844,0.5704534649848938,0.050000000745058,0.2281904220581054,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833146065473556,0.8306174874305725,0.8306174874305725,1.0,1.0,-0.8290198445320129,0.324468582868576,0.5045512318611145,0.2034192532300949,0.0,0.0,0.2560917437076568,24.40763092041016,25.0,-1.1827353239059448,-5878.71435546875,66.75801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.1308387666940689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804316937923431,0.1804360449314117,-4.353046733740484e-06,0.0,0.0001327847130596,0.0,0.0,7.332879066467285,0.0,0.0,0.0,0.283172607421875,4.0,0.0,1.0
401460,293.1213684082031,297.1499938964844,293.1499938964844,0.021078061312437,-895.5222778320312,304.1476135253906,0.6196320056915283,0.0626718774437904,0.0569123141467571,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707713961601257,0.050000000745058,0.0481032952666282,293.0687561035156,297.1499938964844,293.1499938964844,0.1034781411290168,-1832.333740234375,304.13885498046875,0.8528347611427307,0.166734367609024,0.116527184844017,293.16070556640625,297.1499938964844,293.1499938964844,0.1784195601940155,-3835.30615234375,304.1507263183594,0.9906767010688782,0.2569117844104767,0.2436834275722503,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907380100339,-566.1493530273438,293.1976013183594,0.5707713961601257,0.050000000745058,0.2281813323497772,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.13873291015625,1.0,0.1836156100034713,0.8306894302368164,0.8306894302368164,1.0,1.0,-0.8321479558944702,0.3260504305362701,0.5060974955558777,0.2036158591508865,0.0,0.0,0.2576404511928558,24.38401985168457,25.0,-1.108229398727417,-5902.4736328125,67.2218246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314094513654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814922541379928,0.1814966052770614,-4.355159035185352e-06,0.0,0.0001333638792857,0.0,0.0,7.381978988647461,0.0,0.0,0.0,0.2833665907382965,4.0,0.0,1.0
401520,293.1213684082031,297.1499938964844,293.1499938964844,0.021078061312437,-895.5222778320312,304.1476135253906,0.6196320056915283,0.0626718774437904,0.0569123141467571,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707713961601257,0.050000000745058,0.0481032952666282,293.0687561035156,297.1499938964844,293.1499938964844,0.1034781411290168,-1832.333740234375,304.13885498046875,0.8528347611427307,0.166734367609024,0.116527184844017,293.16070556640625,297.1499938964844,293.1499938964844,0.1784195601940155,-3835.30615234375,304.1507263183594,0.9906767010688782,0.2569117844104767,0.2436834275722503,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907380100339,-566.1493530273438,293.1976013183594,0.5707713961601257,0.050000000745058,0.2281813323497772,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.13873291015625,1.0,0.1836156100034713,0.8306894302368164,0.8306894302368164,1.0,1.0,-0.8321479558944702,0.3260504305362701,0.5060974955558777,0.2036158591508865,0.0,0.0,0.2576404511928558,24.38401985168457,25.0,-1.108229398727417,-5902.4736328125,67.2218246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1314094513654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814922541379928,0.1814966052770614,-4.355159035185352e-06,0.0,0.0001333638792857,0.0,0.0,7.381978988647461,0.0,0.0,0.0,0.2833665907382965,4.0,0.0,1.0
401580,293.1217346191406,297.1499938964844,293.1499938964844,0.0215270426124334,-904.9175415039062,304.14764404296875,0.6219072341918945,0.0633227229118347,0.057505827397108,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710197687149048,0.050000000745058,0.0481018014252185,293.0637512207031,297.1499938964844,293.1499938964844,0.1058544665575027,-1866.168701171875,304.1386108398437,0.8582375049591064,0.1698091030120849,0.1186741888523101,293.1602783203125,297.1499938964844,293.1499938964844,0.1782746315002441,-3832.831787109375,304.1507263183594,0.9907805323600768,0.2567288875579834,0.2435120344161987,293.2906494140625,297.1499938964844,293.1499938964844,0.001457737176679,-553.6312255859375,293.15155029296875,0.5710197687149048,0.050000000745058,0.2281742393970489,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839244365692138,0.8307614326477051,0.8307614326477051,1.0,1.0,-0.835220992565155,0.3276664316654205,0.5075545907020569,0.2036585211753845,0.0,0.0,0.2592784166336059,24.36763000488281,25.0,-1.0016993284225464,-5927.8232421875,67.68961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,305.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320167928934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826242059469223,0.1826285570859909,-4.357437319413293e-06,0.0,0.0001339802693109,0.0,0.0,7.4345197677612305,0.0,0.0,0.0,0.283574491739273,4.0,0.0,1.0
401640,293.1217346191406,297.1499938964844,293.1499938964844,0.0215270426124334,-904.9175415039062,304.14764404296875,0.6219072341918945,0.0633227229118347,0.057505827397108,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710197687149048,0.050000000745058,0.0481018014252185,293.0637512207031,297.1499938964844,293.1499938964844,0.1058544665575027,-1866.168701171875,304.1386108398437,0.8582375049591064,0.1698091030120849,0.1186741888523101,293.1602783203125,297.1499938964844,293.1499938964844,0.1782746315002441,-3832.831787109375,304.1507263183594,0.9907805323600768,0.2567288875579834,0.2435120344161987,293.2906494140625,297.1499938964844,293.1499938964844,0.001457737176679,-553.6312255859375,293.15155029296875,0.5710197687149048,0.050000000745058,0.2281742393970489,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839244365692138,0.8307614326477051,0.8307614326477051,1.0,1.0,-0.835220992565155,0.3276664316654205,0.5075545907020569,0.2036585211753845,0.0,0.0,0.2592784166336059,24.36763000488281,25.0,-1.0016993284225464,-5927.8232421875,67.68961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,305.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320167928934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826242059469223,0.1826285570859909,-4.357437319413293e-06,0.0,0.0001339802693109,0.0,0.0,7.4345197677612305,0.0,0.0,0.0,0.283574491739273,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217429511249065,-909.38623046875,304.1476745605469,0.6229589581489563,0.0636317506432533,0.0577880851924419,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5711188316345215,0.050000000745058,0.0481012053787708,293.0615234375,297.1499938964844,293.1499938964844,0.10704255849123,-1883.020751953125,304.1385192871094,0.8608992695808411,0.1713389158248901,0.1197434067726135,293.1600952148437,297.1499938964844,293.1499938964844,0.1781984269618988,-3831.528564453125,304.1507263183594,0.9907991290092468,0.2566330730915069,0.2434225231409073,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412378659471,-547.3717651367188,293.1285705566406,0.5711188316345215,0.050000000745058,0.2281714081764221,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.092041015625,293.2901306152344,291.1376647949219,1.0,0.1840808391571045,0.8307973742485046,0.8307973742485046,1.0,1.0,-0.8367314338684082,0.3284852206707001,0.5082462430000305,0.2036198526620865,0.0,0.0,0.2601286768913269,24.36189079284668,25.0,-0.9515928626060486,-5941.05419921875,67.92376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,305.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1323333978652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832152754068374,0.183219626545906,-4.358634669188177e-06,0.0,0.0001343015755992,0.0,0.0,7.462006568908691,0.0,0.0,0.0,0.2836833596229553,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219549387693405,-913.7427978515624,304.1477355957031,0.6239688396453857,0.0639381930232048,0.0580636151134967,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712042450904846,0.050000000745058,0.0481006912887096,293.0594482421875,297.1499938964844,293.1499938964844,0.1082302257418632,-1899.82421875,304.1384582519531,0.8635381460189819,0.1728685349225998,0.1208101883530616,293.1599426269531,297.1499938964844,293.1499938964844,0.1781194508075714,-3830.17529296875,304.1507263183594,0.9908002614974976,0.25653737783432,0.2433314621448516,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247385552152,-541.1103515625,293.1056213378906,0.5712042450904846,0.050000000745058,0.2281689792871475,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.137451171875,1.0,0.1842382103204727,0.8308248519897461,0.8308248519897461,1.0,1.0,-0.8382295966148376,0.3293130099773407,0.5089166164398193,0.2035417556762695,0.0,0.0,0.2609904408454895,24.357362747192383,25.0,-0.662182629108429,-5954.3359375,68.15828704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,305.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1326582133769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838208436965942,0.1838251948356628,-4.359870672487887e-06,0.0,0.0001346312201349,0.0,0.0,7.49021053314209,0.0,0.0,0.0,0.2837951481342315,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223797783255577,-922.3816528320312,304.14776611328125,0.6259444355964661,0.0645467936992645,0.0586121343076229,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.0556945800781,297.1499938964844,293.1499938964844,0.1106104552745819,-1933.3736572265625,304.1383361816406,0.8687868118286133,0.1759257465600967,0.1229442283511161,293.1596069335937,297.1499938964844,293.1499938964844,0.1779564768075943,-3827.374267578125,304.1507568359375,0.9907806515693665,0.2563487887382507,0.2431521415710449,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916253810748,-528.5344848632812,293.0600891113281,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.18455570936203,0.8308797478675842,0.8308797478675842,1.0,1.0,-0.841227650642395,0.3310130536556244,0.5102145671844482,0.2032784819602966,0.0,0.0,0.2626687884330749,24.349428176879883,25.0,-0.1481314301490783,-5981.21533203125,68.63108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1333276778459549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850229799747467,0.1850273460149765,-4.362389518064447e-06,0.0,0.0001353106490569,0.0,0.0,7.546394348144531,0.0,0.0,0.0,0.2840184569358825,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223797783255577,-922.3816528320312,304.14776611328125,0.6259444355964661,0.0645467936992645,0.0586121343076229,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713537931442261,0.050000000745058,0.0480997934937477,293.0556945800781,297.1499938964844,293.1499938964844,0.1106104552745819,-1933.3736572265625,304.1383361816406,0.8687868118286133,0.1759257465600967,0.1229442283511161,293.1596069335937,297.1499938964844,293.1499938964844,0.1779564768075943,-3827.374267578125,304.1507568359375,0.9907806515693665,0.2563487887382507,0.2431521415710449,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916253810748,-528.5344848632812,293.0600891113281,0.5713537931442261,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.18455570936203,0.8308797478675842,0.8308797478675842,1.0,1.0,-0.841227650642395,0.3310130536556244,0.5102145671844482,0.2032784819602966,0.0,0.0,0.2626687884330749,24.349428176879883,25.0,-0.1481314301490783,-5981.21533203125,68.63108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1333276778459549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850229799747467,0.1850273460149765,-4.362389518064447e-06,0.0,0.0001353106490569,0.0,0.0,7.546394348144531,0.0,0.0,0.0,0.2840184569358825,4.0,0.0,1.0
401940,293.12322998046875,297.1499938964844,293.1499938964844,0.0227960888296365,-930.7432250976562,304.1478271484375,0.6277995705604553,0.0651295557618141,0.0591422133147716,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714555382728577,0.050000000745058,0.0480991825461387,293.05255126953125,297.1499938964844,293.1499938964844,0.1129881739616394,-1966.730712890625,304.1382751464844,0.8739297389984131,0.1789556592702865,0.1250639259815216,293.15936279296875,297.1499938964844,293.1499938964844,0.1777950972318649,-3824.605712890625,304.1507873535156,0.9907044768333436,0.2561569809913635,0.2429718226194381,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584743719547,-515.9475708007812,293.0143127441406,0.5714555382728577,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848755329847335,0.8309346437454224,0.8309346437454224,1.0,1.0,-0.8441870808601379,0.3327674865722656,0.5114195942878723,0.2028310894966125,0.0,0.0,0.2643711566925049,24.34475898742676,25.0,-0.3526925146579742,-6008.76318359375,69.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340178847312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862290501594543,0.1862334012985229,-4.364912001619814e-06,0.0,0.0001360111200483,0.0,0.0,7.602869033813477,0.0,0.0,0.0,0.2842433452606201,4.0,0.0,1.0
402000,293.12322998046875,297.1499938964844,293.1499938964844,0.0227960888296365,-930.7432250976562,304.1478271484375,0.6277995705604553,0.0651295557618141,0.0591422133147716,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714555382728577,0.050000000745058,0.0480991825461387,293.05255126953125,297.1499938964844,293.1499938964844,0.1129881739616394,-1966.730712890625,304.1382751464844,0.8739297389984131,0.1789556592702865,0.1250639259815216,293.15936279296875,297.1499938964844,293.1499938964844,0.1777950972318649,-3824.605712890625,304.1507873535156,0.9907044768333436,0.2561569809913635,0.2429718226194381,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584743719547,-515.9475708007812,293.0143127441406,0.5714555382728577,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848755329847335,0.8309346437454224,0.8309346437454224,1.0,1.0,-0.8441870808601379,0.3327674865722656,0.5114195942878723,0.2028310894966125,0.0,0.0,0.2643711566925049,24.34475898742676,25.0,-0.3526925146579742,-6008.76318359375,69.10481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930725097656,305.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340178847312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862290501594543,0.1862334012985229,-4.364912001619814e-06,0.0,0.0001360111200483,0.0,0.0,7.602869033813477,0.0,0.0,0.0,0.2842433452606201,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231946446001529,-938.6602172851562,304.1478881835937,0.6294776201248169,0.0656759440898895,0.059642057865858,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714828372001648,0.050000000745058,0.0480990186333656,293.0500183105469,297.1499938964844,293.1499938964844,0.1153504475951194,-1999.721435546875,304.13824462890625,0.8788912892341614,0.1819418966770172,0.1271557658910751,293.1591796875,297.1499938964844,293.1499938964844,0.1776348203420639,-3821.864501953125,304.1507873535156,0.9905351400375366,0.2559573352336883,0.2427855879068374,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251713244244,-503.3105773925781,292.968017578125,0.5714828372001648,0.050000000745058,0.2281610369682312,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851955205202102,0.8309773802757263,0.8309773802757263,1.0,1.0,-0.8470727801322937,0.3346123695373535,0.5124603509902954,0.2020617127418518,0.0,0.0,0.2661808729171753,24.344362258911133,25.0,-0.8687859177589417,-6038.22509765625,69.57513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347253173589706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187506690621376,0.1875110566616058,-4.36754180554999e-06,0.0,0.0001367290678899,0.0,0.0,7.66274881362915,0.0,0.0,0.0,0.2844813168048858,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231946446001529,-938.6602172851562,304.1478881835937,0.6294776201248169,0.0656759440898895,0.059642057865858,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714828372001648,0.050000000745058,0.0480990186333656,293.0500183105469,297.1499938964844,293.1499938964844,0.1153504475951194,-1999.721435546875,304.13824462890625,0.8788912892341614,0.1819418966770172,0.1271557658910751,293.1591796875,297.1499938964844,293.1499938964844,0.1776348203420639,-3821.864501953125,304.1507873535156,0.9905351400375366,0.2559573352336883,0.2427855879068374,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251713244244,-503.3105773925781,292.968017578125,0.5714828372001648,0.050000000745058,0.2281610369682312,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851955205202102,0.8309773802757263,0.8309773802757263,1.0,1.0,-0.8470727801322937,0.3346123695373535,0.5124603509902954,0.2020617127418518,0.0,0.0,0.2661808729171753,24.344362258911133,25.0,-0.8687859177589417,-6038.22509765625,69.57513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,305.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347253173589706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187506690621376,0.1875110566616058,-4.36754180554999e-06,0.0,0.0001367290678899,0.0,0.0,7.66274881362915,0.0,0.0,0.0,0.2844813168048858,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235684122890234,-946.0119018554688,304.1479797363281,0.6309422850608826,0.066176138818264,0.0601036287844181,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714197158813477,0.050000000745058,0.0480993948876857,293.0480651855469,297.1499938964844,293.1499938964844,0.1176870167255401,-2032.2103271484373,304.1382751464844,0.8836194276809692,0.1848695129156112,0.1292102336883545,293.1590881347656,297.1499938964844,293.1499938964844,0.1774726808071136,-3819.09912109375,304.1507873535156,0.9902487397193908,0.2557444870471954,0.2425889670848846,293.2863464355469,297.1499938964844,293.1499938964844,0.0012916981941089,-490.6170959472656,292.9210205078125,0.5714197158813477,0.050000000745058,0.2281628251075744,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855134665966034,0.8310200572013855,0.8310200572013855,1.0,1.0,-0.8498588800430298,0.3365713953971863,0.5132874846458435,0.2008790522813797,0.0,0.0,0.2681629359722137,24.348608016967773,25.0,-1.5203031301498413,-6070.32666015625,70.03824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354518085718155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889034956693649,0.1889078766107559,-4.370385795482434e-06,0.0,0.0001374663697788,0.0,0.0,7.728306770324707,0.0,0.0,0.0,0.2847415208816528,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235684122890234,-946.0119018554688,304.1479797363281,0.6309422850608826,0.066176138818264,0.0601036287844181,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714197158813477,0.050000000745058,0.0480993948876857,293.0480651855469,297.1499938964844,293.1499938964844,0.1176870167255401,-2032.2103271484373,304.1382751464844,0.8836194276809692,0.1848695129156112,0.1292102336883545,293.1590881347656,297.1499938964844,293.1499938964844,0.1774726808071136,-3819.09912109375,304.1507873535156,0.9902487397193908,0.2557444870471954,0.2425889670848846,293.2863464355469,297.1499938964844,293.1499938964844,0.0012916981941089,-490.6170959472656,292.9210205078125,0.5714197158813477,0.050000000745058,0.2281628251075744,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855134665966034,0.8310200572013855,0.8310200572013855,1.0,1.0,-0.8498588800430298,0.3365713953971863,0.5132874846458435,0.2008790522813797,0.0,0.0,0.2681629359722137,24.348608016967773,25.0,-1.5203031301498413,-6070.32666015625,70.03824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354518085718155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889034956693649,0.1889078766107559,-4.370385795482434e-06,0.0,0.0001374663697788,0.0,0.0,7.728306770324707,0.0,0.0,0.0,0.2847415208816528,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237420443445444,-949.404052734375,304.14801025390625,0.6315778493881226,0.0664039105176925,0.0603156387805938,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713506937026978,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188395172357559,-2048.182861328125,304.1383056640625,0.8858770728111267,0.1863040179014206,0.1302183717489242,293.1590881347656,297.1499938964844,293.1499938964844,0.1773883551359176,-3817.662109375,304.1508178710937,0.9900546669960022,0.2556304931640625,0.242484450340271,293.2861633300781,297.1499938964844,293.1499938964844,0.0012748347362503,-484.2243957519531,292.8972473144531,0.5713506937026978,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.03741455078125,293.317626953125,291.134765625,1.0,0.1856707632541656,0.8310413956642151,0.8310413956642151,1.0,1.0,-0.851200520992279,0.3375885784626007,0.5136119723320007,0.2001263350248336,0.0,0.0,0.2692377865314483,24.352792739868164,25.0,-1.7497111558914185,-6087.5478515625,70.26519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,305.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.279296875,18000.0,0.0,0.0,0.1358247995376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896643489599228,0.1896687150001526,-4.371930117486045e-06,0.0,0.0001378449087496,0.0,0.0,7.764072418212891,0.0,0.0,0.0,0.2848833799362182,4.0,0.0,1.0
