time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239055417478084,-952.5842895507812,304.1480712890625,0.6321459412574768,0.0666159689426422,0.0605140663683414,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712569355964661,0.050000000745058,0.0481003709137439,293.0467834472656,297.1499938964844,293.1499938964844,0.1199788972735405,-2063.9384765625,304.13836669921875,0.8880597352981567,0.1877170801162719,0.1312123388051986,293.1591186523437,297.1499938964844,293.1499938964844,0.177299752831459,-3816.14990234375,304.1508178710937,0.9898256063461304,0.2555106282234192,0.2423748672008514,293.2860717773437,297.1499938964844,293.1499938964844,0.001257887110114,-477.7995910644531,292.8732604980469,0.5712569355964661,0.050000000745058,0.2281674593687057,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222045898437,291.1340637207031,1.0,0.1858264952898025,0.8310530185699463,0.8310530185699463,1.0,1.0,-0.8525038361549377,0.3386252522468567,0.513878583908081,0.1992724388837814,0.0,0.0,0.2703616619110107,24.35844993591309,25.0,-1.861006140708924,-6105.47412109375,70.4885025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1362055540084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904660314321518,0.1904704123735427,-4.373564934212482e-06,0.0,0.0001382313203066,0.0,0.0,7.801820278167725,0.0,0.0,0.0,0.2850331366062164,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.024199616163969,-958.2698364257812,304.1482238769531,0.6330793499946594,0.066991351544857,0.0608683004975318,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710011124610901,0.050000000745058,0.0481019094586372,293.0461120605469,297.1499938964844,293.1499938964844,0.1222104877233505,-2094.696533203125,304.1385192871094,0.8921942114830017,0.190470665693283,0.1331523954868316,293.15924072265625,297.1499938964844,293.1499938964844,0.1771058738231659,-3812.833251953125,304.15087890625,0.9892660975456238,0.2552512884140014,0.2421384453773498,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236485490575,-464.8170471191406,292.824951171875,0.5710011124610901,0.050000000745058,0.2281747460365295,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861319243907928,0.8310762643814087,0.8310762643814087,1.0,1.0,-0.854983925819397,0.3407354354858398,0.5142484903335571,0.1973034441471099,0.0,0.0,0.272732675075531,24.37408447265625,25.0,-1.809943675994873,-6143.01513671875,70.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1369938254356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921766698360443,0.1921810358762741,-4.3770937736553606e-06,0.0,0.0001390313263982,0.0,0.0,7.882606506347656,0.0,0.0,0.0,0.2853541374206543,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.024199616163969,-958.2698364257812,304.1482238769531,0.6330793499946594,0.066991351544857,0.0608683004975318,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710011124610901,0.050000000745058,0.0481019094586372,293.0461120605469,297.1499938964844,293.1499938964844,0.1222104877233505,-2094.696533203125,304.1385192871094,0.8921942114830017,0.190470665693283,0.1331523954868316,293.15924072265625,297.1499938964844,293.1499938964844,0.1771058738231659,-3812.833251953125,304.15087890625,0.9892660975456238,0.2552512884140014,0.2421384453773498,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236485490575,-464.8170471191406,292.824951171875,0.5710011124610901,0.050000000745058,0.2281747460365295,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861319243907928,0.8310762643814087,0.8310762643814087,1.0,1.0,-0.854983925819397,0.3407354354858398,0.5142484903335571,0.1973034441471099,0.0,0.0,0.272732675075531,24.37408447265625,25.0,-1.809943675994873,-6143.01513671875,70.9219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1369938254356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921766698360443,0.1921810358762741,-4.3770937736553606e-06,0.0,0.0001390313263982,0.0,0.0,7.882606506347656,0.0,0.0,0.0,0.2853541374206543,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244464948773384,-963.0071411132812,304.1484069824219,0.6337481737136841,0.0673006772994995,0.0611634626984596,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706676840782166,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.124365709722042,-2124.2734375,304.1387634277344,0.8960160613059998,0.1931164264678955,0.1350192129611969,293.1595153808594,297.1499938964844,293.1499938964844,0.1768845170736313,-3809.03271484375,304.15093994140625,0.9885823726654052,0.2549636662006378,0.2418762445449829,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888534063473,-451.616943359375,292.7760925292969,0.5706676840782166,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317443847656,1.0,0.1864270716905594,0.8310995101928711,0.8310995101928711,1.0,1.0,-0.8572774529457092,0.3428486883640289,0.5144287943840027,0.195076122879982,0.0,0.0,0.2752263844013214,24.395233154296875,25.0,-1.4008097648620603,-6182.12548828125,71.33439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1378226578235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940059810876846,0.1940103620290756,-4.380936843517702e-06,0.0,0.0001398724707541,0.0,0.0,7.969375610351562,0.0,0.0,0.0,0.2856996357440948,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244464948773384,-963.0071411132812,304.1484069824219,0.6337481737136841,0.0673006772994995,0.0611634626984596,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706676840782166,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.124365709722042,-2124.2734375,304.1387634277344,0.8960160613059998,0.1931164264678955,0.1350192129611969,293.1595153808594,297.1499938964844,293.1499938964844,0.1768845170736313,-3809.03271484375,304.15093994140625,0.9885823726654052,0.2549636662006378,0.2418762445449829,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888534063473,-451.616943359375,292.7760925292969,0.5706676840782166,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317443847656,1.0,0.1864270716905594,0.8310995101928711,0.8310995101928711,1.0,1.0,-0.8572774529457092,0.3428486883640289,0.5144287943840027,0.195076122879982,0.0,0.0,0.2752263844013214,24.395233154296875,25.0,-1.4008097648620603,-6182.12548828125,71.33439636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1378226578235626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940059810876846,0.1940103620290756,-4.380936843517702e-06,0.0,0.0001398724707541,0.0,0.0,7.969375610351562,0.0,0.0,0.0,0.2856996357440948,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246463306248188,-966.81396484375,304.1485900878906,0.6341829299926758,0.0675487667322158,0.0614018216729164,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702818632125854,0.050000000745058,0.0481062456965446,293.0465087890625,297.1499938964844,293.1499938964844,0.1264389157295227,-2152.605224609375,304.1390380859375,0.8995569944381714,0.1956580430269241,0.1368113458156585,293.1598815917969,297.1499938964844,293.1499938964844,0.1766317337751388,-3804.677001953125,304.15106201171875,0.9878011345863342,0.2546488046646118,0.2415878921747207,293.28680419921875,297.1499938964844,293.1499938964844,0.001153468620032,-438.1835632324219,292.72686767578125,0.5702818632125854,0.050000000745058,0.228195309638977,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.186709463596344,0.8311066627502441,0.8311066627502441,1.0,1.0,-0.8593840003013611,0.3449106216430664,0.5144733786582947,0.1927207261323928,0.0,0.0,0.2777635753154754,24.42084503173828,25.0,-0.7265431880950928,-6221.79150390625,71.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1386944055557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959030628204345,0.1959074437618255,-4.385013198771048e-06,0.0,0.0001407571835443,0.0,0.0,8.059804916381836,0.0,0.0,0.0,0.2860607206821441,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246463306248188,-966.81396484375,304.1485900878906,0.6341829299926758,0.0675487667322158,0.0614018216729164,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702818632125854,0.050000000745058,0.0481062456965446,293.0465087890625,297.1499938964844,293.1499938964844,0.1264389157295227,-2152.605224609375,304.1390380859375,0.8995569944381714,0.1956580430269241,0.1368113458156585,293.1598815917969,297.1499938964844,293.1499938964844,0.1766317337751388,-3804.677001953125,304.15106201171875,0.9878011345863342,0.2546488046646118,0.2415878921747207,293.28680419921875,297.1499938964844,293.1499938964844,0.001153468620032,-438.1835632324219,292.72686767578125,0.5702818632125854,0.050000000745058,0.228195309638977,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.186709463596344,0.8311066627502441,0.8311066627502441,1.0,1.0,-0.8593840003013611,0.3449106216430664,0.5144733786582947,0.1927207261323928,0.0,0.0,0.2777635753154754,24.42084503173828,25.0,-0.7265431880950928,-6221.79150390625,71.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1386944055557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959030628204345,0.1959074437618255,-4.385013198771048e-06,0.0,0.0001407571835443,0.0,0.0,8.059804916381836,0.0,0.0,0.0,0.2860607206821441,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248075369745492,-969.8641967773438,304.1488037109375,0.6344528794288635,0.0677495524287223,0.0615945346653461,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698796510696411,0.050000000745058,0.0481086820363998,293.0473327636719,297.1499938964844,293.1499938964844,0.1284388452768325,-2179.828369140625,304.1393737792969,0.9028892517089844,0.1981077045202255,0.1385379880666732,293.1603088378906,297.1499938964844,293.1499938964844,0.1763518452644348,-3799.843994140625,304.1511535644531,0.986969530582428,0.2543133497238159,0.2412785142660141,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174905812367,-424.516357421875,292.67730712890625,0.5698796510696411,0.050000000745058,0.2282068729400634,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869782507419586,0.8311138153076172,0.8311138153076172,1.0,1.0,-0.8613326549530029,0.3468804955482483,0.5144521594047546,0.1903797686100006,0.0,0.0,0.2802702784538269,24.44851493835449,25.0,-0.0364936701953411,-6261.09228515625,72.09110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396037638187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978086233139038,0.197813019156456,-4.389194600662449e-06,0.0,0.00014168008056,0.0,0.0,8.151091575622559,0.0,0.0,0.0,0.2864262163639068,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248075369745492,-969.8641967773438,304.1488037109375,0.6344528794288635,0.0677495524287223,0.0615945346653461,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698796510696411,0.050000000745058,0.0481086820363998,293.0473327636719,297.1499938964844,293.1499938964844,0.1284388452768325,-2179.828369140625,304.1393737792969,0.9028892517089844,0.1981077045202255,0.1385379880666732,293.1603088378906,297.1499938964844,293.1499938964844,0.1763518452644348,-3799.843994140625,304.1511535644531,0.986969530582428,0.2543133497238159,0.2412785142660141,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174905812367,-424.516357421875,292.67730712890625,0.5698796510696411,0.050000000745058,0.2282068729400634,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869782507419586,0.8311138153076172,0.8311138153076172,1.0,1.0,-0.8613326549530029,0.3468804955482483,0.5144521594047546,0.1903797686100006,0.0,0.0,0.2802702784538269,24.44851493835449,25.0,-0.0364936701953411,-6261.09228515625,72.09110260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396037638187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978086233139038,0.197813019156456,-4.389194600662449e-06,0.0,0.00014168008056,0.0,0.0,8.151091575622559,0.0,0.0,0.0,0.2864262163639068,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248767137527465,-971.1666259765624,304.1488952636719,0.6345468759536743,0.0678367465734481,0.061677623540163,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696814656257629,0.050000000745058,0.0481098853051662,293.04791259765625,297.1499938964844,293.1499938964844,0.129410907626152,-2193.02294921875,304.1395263671875,0.9045097827911376,0.1992968767881393,0.1393765956163406,293.1605224609375,297.1499938964844,293.1499938964844,0.1762037426233291,-3797.2841796875,304.1512145996094,0.986547827720642,0.2541403770446777,0.2411180585622787,293.2879638671875,297.1499938964844,293.1499938964844,0.0010992989409714,-417.60302734375,292.6524353027344,0.5696814656257629,0.050000000745058,0.2282125800848007,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871072947978973,0.8311173915863037,0.8311173915863037,1.0,1.0,-0.8622543811798096,0.347817599773407,0.5144367814064026,0.1892568320035934,0.0,0.0,0.2814931273460388,24.462631225585938,25.0,0.295912355184555,-6280.38427734375,72.2668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936767578125,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400698274374008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987496316432953,0.1987540274858474,-4.391290531202685e-06,0.0,0.0001421530760126,0.0,0.0,8.19633674621582,0.0,0.0,0.0,0.2866077423095703,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249405037611722,-972.3639526367188,304.14898681640625,0.6346263289451599,0.0679182037711143,0.0617546066641807,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694896578788757,0.050000000745058,0.0481110550463199,293.0485534667969,297.1499938964844,293.1499938964844,0.1303643733263015,-2205.94140625,304.1396789550781,0.906124472618103,0.2004622668027877,0.1401988267898559,293.1607360839844,297.1499938964844,293.1499938964844,0.1760516762733459,-3794.654296875,304.1512756347656,0.9861292243003844,0.2539655864238739,0.2409552931785583,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810018284246,-410.6479797363281,292.62750244140625,0.5694896578788757,0.050000000745058,0.2282181233167648,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872329413890838,0.8311124444007874,0.8311124444007874,1.0,1.0,-0.8631461262702942,0.3487169146537781,0.5144292116165161,0.1881855428218841,0.0,0.0,0.2826861441135406,24.47668838500977,25.0,0.6224321126937866,-6299.3310546875,72.43769836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405409723520279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996752321720123,0.1996796280145645,-4.3933719098276924e-06,0.0,0.0001426312228431,0.0,0.0,8.240949630737305,0.0,0.0,0.0,0.2867869138717651,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577740371227,-974.5554809570312,304.14910888671875,0.6347731351852417,0.0680718943476677,0.0618973523378372,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691341757774353,0.050000000745058,0.0481132194399833,293.05010986328125,297.1499938964844,293.1499938964844,0.1322130858898162,-2230.922119140625,304.1400451660156,0.9093283414840698,0.2027184516191482,0.1417923420667648,293.1611022949219,297.1499938964844,293.1499938964844,0.1757396459579467,-3789.25537109375,304.1513671875,0.985317885875702,0.2536152899265289,0.240627184510231,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441585909575,-396.6389465332031,292.5775756835937,0.5691341757774353,0.050000000745058,0.2282284051179886,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874743551015854,0.8311026096343994,0.8311026096343994,1.0,1.0,-0.8648507595062256,0.3503875136375427,0.5144632458686829,0.1862546950578689,0.0,0.0,0.2849562168121338,24.50436782836914,25.0,1.257638692855835,-6335.90185546875,72.76626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1414907425642013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014586329460144,0.2014630287885666,-4.397440079628723e-06,0.0,0.000143595112604,0.0,0.0,8.327217102050781,0.0,0.0,0.0,0.2871340215206146,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577740371227,-974.5554809570312,304.14910888671875,0.6347731351852417,0.0680718943476677,0.0618973523378372,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691341757774353,0.050000000745058,0.0481132194399833,293.05010986328125,297.1499938964844,293.1499938964844,0.1322130858898162,-2230.922119140625,304.1400451660156,0.9093283414840698,0.2027184516191482,0.1417923420667648,293.1611022949219,297.1499938964844,293.1499938964844,0.1757396459579467,-3789.25537109375,304.1513671875,0.985317885875702,0.2536152899265289,0.240627184510231,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441585909575,-396.6389465332031,292.5775756835937,0.5691341757774353,0.050000000745058,0.2282284051179886,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874743551015854,0.8311026096343994,0.8311026096343994,1.0,1.0,-0.8648507595062256,0.3503875136375427,0.5144632458686829,0.1862546950578689,0.0,0.0,0.2849562168121338,24.50436782836914,25.0,1.257638692855835,-6335.90185546875,72.76626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1414907425642013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014586329460144,0.2014630287885666,-4.397440079628723e-06,0.0,0.000143595112604,0.0,0.0,8.327217102050781,0.0,0.0,0.0,0.2871340215206146,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712687313556,-976.666259765625,304.14923095703125,0.6349573731422424,0.0682269930839538,0.0620370656251907,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688331127166748,0.050000000745058,0.0481150634586811,293.0519714355469,297.1499938964844,293.1499938964844,0.1339767575263977,-2254.670654296875,304.1404113769531,0.912486970424652,0.204867422580719,0.1433117240667343,293.1614074707031,297.1499938964844,293.1499938964844,0.1754246205091476,-3783.802001953125,304.15142822265625,0.9845716953277588,0.2532726526260376,0.2403033375740051,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070351418107,-382.5188598632813,292.5276794433594,0.5688331127166748,0.050000000745058,0.2282371371984481,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.402587890625,291.134033203125,1.0,0.1877030581235885,0.8310927152633667,0.8310927152633667,1.0,1.0,-0.86646568775177,0.3518635630607605,0.5146021246910095,0.1846879124641418,0.0,0.0,0.2870274484157562,24.530492782592773,25.0,1.749634027481079,-6369.85791015625,73.07831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424358040094375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20311239361763,0.2031168043613433,-4.401292699185433e-06,0.0,0.0001445542293367,0.0,0.0,8.407604217529297,0.0,0.0,0.0,0.2874583303928375,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712687313556,-976.666259765625,304.14923095703125,0.6349573731422424,0.0682269930839538,0.0620370656251907,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688331127166748,0.050000000745058,0.0481150634586811,293.0519714355469,297.1499938964844,293.1499938964844,0.1339767575263977,-2254.670654296875,304.1404113769531,0.912486970424652,0.204867422580719,0.1433117240667343,293.1614074707031,297.1499938964844,293.1499938964844,0.1754246205091476,-3783.802001953125,304.15142822265625,0.9845716953277588,0.2532726526260376,0.2403033375740051,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070351418107,-382.5188598632813,292.5276794433594,0.5688331127166748,0.050000000745058,0.2282371371984481,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.402587890625,291.134033203125,1.0,0.1877030581235885,0.8310927152633667,0.8310927152633667,1.0,1.0,-0.86646568775177,0.3518635630607605,0.5146021246910095,0.1846879124641418,0.0,0.0,0.2870274484157562,24.530492782592773,25.0,1.749634027481079,-6369.85791015625,73.07831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30859375,18000.0,0.0,0.0,0.1424358040094375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20311239361763,0.2031168043613433,-4.401292699185433e-06,0.0,0.0001445542293367,0.0,0.0,8.407604217529297,0.0,0.0,0.0,0.2874583303928375,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252948943525552,-978.9624633789062,304.1492614746094,0.6352304816246033,0.0684002414345741,0.0621891170740127,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568588376045227,0.050000000745058,0.048116561025381,293.0541687011719,297.1499938964844,293.1499938964844,0.1356546729803085,-2277.193359375,304.14080810546875,0.9155763387680054,0.2069049626588821,0.144753873348236,293.1615905761719,297.1499938964844,293.1499938964844,0.1751212179660797,-3778.55517578125,304.1514587402344,0.9839072227478028,0.2529491484165191,0.2399944216012954,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698820649646,-368.387939453125,292.4777526855469,0.568588376045227,0.050000000745058,0.2282442450523376,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82281494140625,293.41082763671875,291.1353759765625,1.0,0.1879201978445053,0.831084668636322,0.831084668636322,1.0,1.0,-0.868018388748169,0.3531745672225952,0.5148438215255737,0.1834495365619659,0.0,0.0,0.2889099717140198,24.55413627624512,25.0,1.9306350946426392,-6402.10791015625,73.37698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1433550864458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046257257461547,0.2046301364898681,-4.4048588279110845e-06,0.0,0.0001454871962778,0.0,0.0,8.481446266174316,0.0,0.0,0.0,0.2877568006515503,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252948943525552,-978.9624633789062,304.1492614746094,0.6352304816246033,0.0684002414345741,0.0621891170740127,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.568588376045227,0.050000000745058,0.048116561025381,293.0541687011719,297.1499938964844,293.1499938964844,0.1356546729803085,-2277.193359375,304.14080810546875,0.9155763387680054,0.2069049626588821,0.144753873348236,293.1615905761719,297.1499938964844,293.1499938964844,0.1751212179660797,-3778.55517578125,304.1514587402344,0.9839072227478028,0.2529491484165191,0.2399944216012954,293.29119873046875,297.1499938964844,293.1499938964844,0.0009698820649646,-368.387939453125,292.4777526855469,0.568588376045227,0.050000000745058,0.2282442450523376,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.82281494140625,293.41082763671875,291.1353759765625,1.0,0.1879201978445053,0.831084668636322,0.831084668636322,1.0,1.0,-0.868018388748169,0.3531745672225952,0.5148438215255737,0.1834495365619659,0.0,0.0,0.2889099717140198,24.55413627624512,25.0,1.9306350946426392,-6402.10791015625,73.37698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1433550864458084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046257257461547,0.2046301364898681,-4.4048588279110845e-06,0.0,0.0001454871962778,0.0,0.0,8.481446266174316,0.0,0.0,0.0,0.2877568006515503,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254353340715169,-981.5611572265624,304.1492919921875,0.6356141567230225,0.0685990899801254,0.0623628497123718,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683904886245728,0.050000000745058,0.048117771744728,293.0566711425781,297.1499938964844,293.1499938964844,0.1372371315956115,-2298.363037109375,304.1412353515625,0.9185587167739868,0.2088246196508407,0.1461151093244552,293.1615905761719,297.1499938964844,293.1499938964844,0.1748308539390564,-3773.529052734375,304.1514587402344,0.9833239316940308,0.2526518404483795,0.2397085726261139,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326937724836,-354.23895263671875,292.42822265625,0.5683904886245728,0.050000000745058,0.2282499969005584,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881273537874221,0.8310766220092773,0.8310766220092773,1.0,1.0,-0.8695257306098938,0.3543673455715179,0.5151583552360535,0.1824456453323364,0.0,0.0,0.290536493062973,24.57494735717773,25.0,2.6379473209381104,-6434.73583984375,73.66453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1442388743162155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059736400842666,0.20597805082798,-4.408115273690783e-06,0.0,0.0001463841181248,0.0,0.0,8.54753589630127,0.0,0.0,0.0,0.2880243957042694,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254353340715169,-981.5611572265624,304.1492919921875,0.6356141567230225,0.0685990899801254,0.0623628497123718,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683904886245728,0.050000000745058,0.048117771744728,293.0566711425781,297.1499938964844,293.1499938964844,0.1372371315956115,-2298.363037109375,304.1412353515625,0.9185587167739868,0.2088246196508407,0.1461151093244552,293.1615905761719,297.1499938964844,293.1499938964844,0.1748308539390564,-3773.529052734375,304.1514587402344,0.9833239316940308,0.2526518404483795,0.2397085726261139,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326937724836,-354.23895263671875,292.42822265625,0.5683904886245728,0.050000000745058,0.2282499969005584,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.1372375488281,1.0,0.1881273537874221,0.8310766220092773,0.8310766220092773,1.0,1.0,-0.8695257306098938,0.3543673455715179,0.5151583552360535,0.1824456453323364,0.0,0.0,0.290536493062973,24.57494735717773,25.0,2.6379473209381104,-6434.73583984375,73.66453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1442388743162155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059736400842666,0.20597805082798,-4.408115273690783e-06,0.0,0.0001463841181248,0.0,0.0,8.54753589630127,0.0,0.0,0.0,0.2880243957042694,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255127791315317,-982.9898071289062,304.1492614746094,0.6358497142791748,0.0687089562416076,0.06245893612504,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683077573776245,0.050000000745058,0.0481182821094989,293.0580444335937,297.1499938964844,293.1499938964844,0.1379887461662292,-2308.392578125,304.1414489746094,0.9199973344802856,0.2097370475530624,0.1467625796794891,293.1615600585937,297.1499938964844,293.1499938964844,0.1746918261051178,-3771.1201171875,304.1514587402344,0.9830634593963624,0.252514511346817,0.2395759671926498,293.29229736328125,297.1499938964844,293.1499938964844,0.000914120581001,-347.1706237792969,292.4036865234375,0.5683077573776245,0.050000000745058,0.2282524108886718,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911376953125,293.42108154296875,291.13836669921875,1.0,0.1882273703813552,0.8310725688934326,0.8310725688934326,1.0,1.0,-0.8702623844146729,0.3549200594425201,0.5153422951698303,0.1820301562547683,0.0,0.0,0.2912172675132751,24.584457397460938,25.0,2.828702688217163,-6450.09375,73.80436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1446648389101028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065499126911163,0.2065543234348297,-4.409562279761303e-06,0.0,0.0001468164118705,0.0,0.0,8.575942039489746,0.0,0.0,0.0,0.2881400287151336,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255957953631877,-984.5216674804688,304.1492614746094,0.6361134648323059,0.0688256695866584,0.0625610873103141,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682351589202881,0.050000000745058,0.0481187254190444,293.0594787597656,297.1499938964844,293.1499938964844,0.1387178748846054,-2318.1103515625,304.1416931152344,0.9214010834693908,0.2106195837259292,0.1473889946937561,293.1614685058594,297.1499938964844,293.1499938964844,0.1745606958866119,-3768.8515625,304.15142822265625,0.9828233122825624,0.2523847818374634,0.2394503653049469,293.2925720214844,297.1499938964844,293.1499938964844,0.0008955550729297,-340.10723876953125,292.37908935546875,0.5682351589202881,0.050000000745058,0.2282545268535614,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.7810363769531,293.424072265625,291.1393127441406,1.0,0.1883252710103988,0.8310686349868774,0.8310686349868774,1.0,1.0,-0.8709890246391296,0.3554452657699585,0.5155437588691711,0.1816702336072921,0.0,0.0,0.2918393909931183,24.59343719482422,25.0,2.6920933723449707,-6464.625,73.9418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.145078033208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070701122283935,0.2070745229721069,-4.410872861626558e-06,0.0,0.0001472357689635,0.0,0.0,8.601619720458984,0.0,0.0,0.0,0.2882448136806488,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257820934057235,-987.962646484375,304.1492004394531,0.6367364525794983,0.0690874755382537,0.0627864971756935,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681216716766357,0.050000000745058,0.0481194220483303,293.0624694824219,297.1499938964844,293.1499938964844,0.1401168704032898,-2336.728759765625,304.1421203613281,0.9241135120391846,0.2123031914234161,0.1485830098390579,293.1611633300781,297.1499938964844,293.1499938964844,0.1743279546499252,-3764.8408203125,304.1513366699219,0.982408046722412,0.252151757478714,0.2392216622829437,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585634641349,-326.04248046875,292.32958984375,0.5681216716766357,0.050000000745058,0.2282578200101852,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7608337402344,293.428466796875,291.1405944824219,1.0,0.1885155886411667,0.8310607075691223,0.8310607075691223,1.0,1.0,-0.8724228143692017,0.3564209342002868,0.5160018801689148,0.1811116486787796,0.0,0.0,0.2930052578449249,24.609539031982425,25.0,1.7645293474197388,-6492.337890625,74.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.1458615958690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080216258764267,0.20802603662014,-4.4132061702839565e-06,0.0,0.0001480309729231,0.0,0.0,8.648528099060059,0.0,0.0,0.0,0.2884357571601867,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257820934057235,-987.962646484375,304.1492004394531,0.6367364525794983,0.0690874755382537,0.0627864971756935,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681216716766357,0.050000000745058,0.0481194220483303,293.0624694824219,297.1499938964844,293.1499938964844,0.1401168704032898,-2336.728759765625,304.1421203613281,0.9241135120391846,0.2123031914234161,0.1485830098390579,293.1611633300781,297.1499938964844,293.1499938964844,0.1743279546499252,-3764.8408203125,304.1513366699219,0.982408046722412,0.252151757478714,0.2392216622829437,293.2930603027344,297.1499938964844,293.1499938964844,0.0008585634641349,-326.04248046875,292.32958984375,0.5681216716766357,0.050000000745058,0.2282578200101852,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.7608337402344,293.428466796875,291.1405944824219,1.0,0.1885155886411667,0.8310607075691223,0.8310607075691223,1.0,1.0,-0.8724228143692017,0.3564209342002868,0.5160018801689148,0.1811116486787796,0.0,0.0,0.2930052578449249,24.609539031982425,25.0,1.7645293474197388,-6492.337890625,74.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.474609375,18000.0,0.0,0.0,0.1458615958690643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080216258764267,0.20802603662014,-4.4132061702839565e-06,0.0,0.0001480309729231,0.0,0.0,8.648528099060059,0.0,0.0,0.0,0.2884357571601867,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260278396308422,-992.5076293945312,304.1490478515625,0.6376304626464844,0.0694335848093032,0.0630764663219451,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680803060531616,0.050000000745058,0.0481196753680706,293.06549072265625,297.1499938964844,293.1499938964844,0.1414594799280166,-2354.577880859375,304.1425170898437,0.9267823100090028,0.2139086425304412,0.1497145295143127,293.1606140136719,297.1499938964844,293.1499938964844,0.1741591095924377,-3761.96875,304.15118408203125,0.982143223285675,0.2519799768924713,0.2390437573194503,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221313473768,-312.2059936523437,292.27960205078125,0.5680803060531616,0.050000000745058,0.2282590270042419,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.140625,1.0,0.1887009888887405,0.8310527801513672,0.8310527801513672,1.0,1.0,-0.8739169239997864,0.3573423624038696,0.5165745615959167,0.180768609046936,0.0,0.0,0.2942247986793518,24.619091033935547,25.0,0.2257936149835586,-6520.7216796875,74.4820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1465813666582107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089733481407165,0.2089777588844299,-4.415385319589404e-06,0.0,0.0001487614499637,0.0,0.0,8.695236206054688,0.0,0.0,0.0,0.2886244654655456,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260278396308422,-992.5076293945312,304.1490478515625,0.6376304626464844,0.0694335848093032,0.0630764663219451,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680803060531616,0.050000000745058,0.0481196753680706,293.06549072265625,297.1499938964844,293.1499938964844,0.1414594799280166,-2354.577880859375,304.1425170898437,0.9267823100090028,0.2139086425304412,0.1497145295143127,293.1606140136719,297.1499938964844,293.1499938964844,0.1741591095924377,-3761.96875,304.15118408203125,0.982143223285675,0.2519799768924713,0.2390437573194503,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221313473768,-312.2059936523437,292.27960205078125,0.5680803060531616,0.050000000745058,0.2282590270042419,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.140625,1.0,0.1887009888887405,0.8310527801513672,0.8310527801513672,1.0,1.0,-0.8739169239997864,0.3573423624038696,0.5165745615959167,0.180768609046936,0.0,0.0,0.2942247986793518,24.619091033935547,25.0,0.2257936149835586,-6520.7216796875,74.4820327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40234375,18000.0,0.0,0.0,0.1465813666582107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089733481407165,0.2089777588844299,-4.415385319589404e-06,0.0,0.0001487614499637,0.0,0.0,8.695236206054688,0.0,0.0,0.0,0.2886244654655456,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263414345681667,-998.2825927734376,304.1488342285156,0.6388347744941711,0.0698595345020294,0.0634423568844795,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681137442588806,0.050000000745058,0.0481194667518138,293.0684814453125,297.1499938964844,293.1499938964844,0.1427508741617202,-2371.719482421875,304.1428527832031,0.9294377565383912,0.2154385447502136,0.1507954001426696,293.1598205566406,297.1499938964844,293.1499938964844,0.1740541011095047,-3760.215087890625,304.1509704589844,0.9820472598075868,0.2518738806247711,0.2389281541109085,293.2931213378906,297.1499938964844,293.1499938964844,0.0007863758364692,-298.6322937011719,292.2298889160156,0.5681137442588806,0.050000000745058,0.2282580286264419,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171325683594,293.42633056640625,291.14019775390625,1.0,0.1888853311538696,0.8310449123382568,0.8310449123382568,1.0,1.0,-0.8755130171775818,0.3582374453544616,0.5172756314277649,0.180626556277275,0.0,0.0,0.295554518699646,24.62166213989257,25.0,-0.3560445010662079,-6551.25048828125,74.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472489535808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100227326154709,0.2100271433591842,-4.417724539962364e-06,0.0,0.0001494389725849,0.0,0.0,8.746707916259766,0.0,0.0,0.0,0.2888310849666595,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263414345681667,-998.2825927734376,304.1488342285156,0.6388347744941711,0.0698595345020294,0.0634423568844795,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681137442588806,0.050000000745058,0.0481194667518138,293.0684814453125,297.1499938964844,293.1499938964844,0.1427508741617202,-2371.719482421875,304.1428527832031,0.9294377565383912,0.2154385447502136,0.1507954001426696,293.1598205566406,297.1499938964844,293.1499938964844,0.1740541011095047,-3760.215087890625,304.1509704589844,0.9820472598075868,0.2518738806247711,0.2389281541109085,293.2931213378906,297.1499938964844,293.1499938964844,0.0007863758364692,-298.6322937011719,292.2298889160156,0.5681137442588806,0.050000000745058,0.2282580286264419,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171325683594,293.42633056640625,291.14019775390625,1.0,0.1888853311538696,0.8310449123382568,0.8310449123382568,1.0,1.0,-0.8755130171775818,0.3582374453544616,0.5172756314277649,0.180626556277275,0.0,0.0,0.295554518699646,24.62166213989257,25.0,-0.3560445010662079,-6551.25048828125,74.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472489535808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100227326154709,0.2100271433591842,-4.417724539962364e-06,0.0,0.0001494389725849,0.0,0.0,8.746707916259766,0.0,0.0,0.0,0.2888310849666595,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267133153975009,-1004.8980102539062,304.14862060546875,0.6402584910392761,0.0703424289822578,0.0638639405369758,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681917071342468,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439683139324188,-2387.840576171875,304.1431884765625,0.9320008754730223,0.216874748468399,0.151813730597496,293.1588439941406,297.1499938964844,293.1499938964844,0.17399562895298,-3759.259521484375,304.1507263183594,0.9820734858512878,0.2518236041069031,0.2388674616813659,293.292724609375,297.1499938964844,293.1499938964844,0.0007511617150157,-285.26141357421875,292.18115234375,0.5681917071342468,0.050000000745058,0.2282557487487793,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890701651573181,0.8310369849205017,0.8310369849205017,1.0,1.0,-0.8771649599075317,0.3590956032276153,0.5180693864822388,0.1806514114141464,0.0,0.0,0.2968976199626922,24.620973587036133,25.0,-0.2771853804588318,-6582.05712890625,75.0447769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478795111179351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211106389760971,0.2111108154058456,-4.420209734234959e-06,0.0,0.0001500789076089,0.0,0.0,8.800092697143555,0.0,0.0,0.0,0.2890459597110748,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267133153975009,-1004.8980102539062,304.14862060546875,0.6402584910392761,0.0703424289822578,0.0638639405369758,294.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681917071342468,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439683139324188,-2387.840576171875,304.1431884765625,0.9320008754730223,0.216874748468399,0.151813730597496,293.1588439941406,297.1499938964844,293.1499938964844,0.17399562895298,-3759.259521484375,304.1507263183594,0.9820734858512878,0.2518236041069031,0.2388674616813659,293.292724609375,297.1499938964844,293.1499938964844,0.0007511617150157,-285.26141357421875,292.18115234375,0.5681917071342468,0.050000000745058,0.2282557487487793,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890701651573181,0.8310369849205017,0.8310369849205017,1.0,1.0,-0.8771649599075317,0.3590956032276153,0.5180693864822388,0.1806514114141464,0.0,0.0,0.2968976199626922,24.620973587036133,25.0,-0.2771853804588318,-6582.05712890625,75.0447769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478795111179351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211106389760971,0.2111108154058456,-4.420209734234959e-06,0.0,0.0001500789076089,0.0,0.0,8.800092697143555,0.0,0.0,0.0,0.2890459597110748,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269179940223693,-1008.4844360351562,304.14849853515625,0.6410315036773682,0.0706007033586502,0.0640909671783447,294.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682401657104492,0.050000000745058,0.0481186844408512,293.0731811523437,297.1499938964844,293.1499938964844,0.1445463746786117,-2395.482421875,304.14337158203125,0.9332273006439208,0.2175531983375549,0.1522959023714065,293.1583251953125,297.1499938964844,293.1499938964844,0.1739832013845443,-3759.071533203125,304.150634765625,0.9821200966835022,0.2518168091773987,0.2388551235198974,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337277056649,-278.6418151855469,292.1570739746094,0.5682401657104492,0.050000000745058,0.2282543182373047,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891628801822662,0.8310330510139465,0.8310330510139465,1.0,1.0,-0.8779992461204529,0.3595083951950073,0.5184908509254456,0.1807160079479217,0.0,0.0,0.2975775301456451,24.620256423950195,25.0,-0.4509671330451965,-6596.02587890625,75.18802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481832861900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116525322198867,0.2116569429636001,-4.421472567628371e-06,0.0,0.000150387204485,0.0,0.0,8.827056884765625,0.0,0.0,0.0,0.2891547381877899,4.0,0.0,1.0
