time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271021462976932,-1012.2203369140624,304.1484375,0.641835629940033,0.0708678737282753,0.064326524734497,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682922005653381,0.050000000745058,0.0481183640658855,293.0747985839844,297.1499938964844,293.1499938964844,0.1451076567173004,-2402.899169921875,304.1435546875,0.9344128370285034,0.2182055860757827,0.1527600884437561,293.15777587890625,297.1499938964844,293.1499938964844,0.1739848554134369,-3759.133056640625,304.1505126953125,0.9821835160255432,0.25182044506073,0.2388530075550079,293.2921142578125,297.1499938964844,293.1499938964844,0.0007163560367189,-272.04901123046875,292.1328430175781,0.5682922005653381,0.050000000745058,0.2282527983188629,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.6766357421875,293.42431640625,291.139404296875,1.0,0.1892557591199875,0.8310267329216003,0.8310267329216003,1.0,1.0,-0.8788343071937561,0.3599099218845367,0.5189244151115417,0.1808095872402191,0.0,0.0,0.2983097434043884,24.61956024169922,25.0,-1.0882956981658936,-6609.26416015625,75.3316421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1484786570072174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122227549552917,0.2122271806001663,-4.422760412126081e-06,0.0,0.0001506869593868,0.0,0.0,8.855178833007812,0.0,0.0,0.0,0.2892681658267975,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027446324005723,-1020.1240844726562,304.1483764648437,0.6435233354568481,0.0714261829853057,0.0648201927542686,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684021711349487,0.050000000745058,0.0481176823377609,293.0781555175781,297.1499938964844,293.1499938964844,0.1461748331785202,-2416.988525390625,304.1439208984375,0.9366483092308044,0.2194289863109588,0.1536323279142379,293.1566162109375,297.1499938964844,293.1499938964844,0.1740255355834961,-3759.9130859375,304.1502685546875,0.9823516011238098,0.2518569231033325,0.2388771474361419,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820636917836,-259.041015625,292.0841064453125,0.5684021711349487,0.050000000745058,0.2282495647668838,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894418150186538,0.831014096736908,0.831014096736908,1.0,1.0,-0.880497932434082,0.3606808185577392,0.5198171138763428,0.1810695528984069,0.0,0.0,0.300009936094284,24.61868095397949,25.0,-1.9272860288619995,-6636.697265625,75.61912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1490444839000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135412842035293,0.2135457098484039,-4.425627139426069e-06,0.0,0.0001512612070655,0.0,0.0,8.920098304748535,0.0,0.0,0.0,0.2895285785198211,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027446324005723,-1020.1240844726562,304.1483764648437,0.6435233354568481,0.0714261829853057,0.0648201927542686,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684021711349487,0.050000000745058,0.0481176823377609,293.0781555175781,297.1499938964844,293.1499938964844,0.1461748331785202,-2416.988525390625,304.1439208984375,0.9366483092308044,0.2194289863109588,0.1536323279142379,293.1566162109375,297.1499938964844,293.1499938964844,0.1740255355834961,-3759.9130859375,304.1502685546875,0.9823516011238098,0.2518569231033325,0.2388771474361419,293.2914123535156,297.1499938964844,293.1499938964844,0.0006820636917836,-259.041015625,292.0841064453125,0.5684021711349487,0.050000000745058,0.2282495647668838,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894418150186538,0.831014096736908,0.831014096736908,1.0,1.0,-0.880497932434082,0.3606808185577392,0.5198171138763428,0.1810695528984069,0.0,0.0,0.300009936094284,24.61868095397949,25.0,-1.9272860288619995,-6636.697265625,75.61912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1490444839000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135412842035293,0.2135457098484039,-4.425627139426069e-06,0.0,0.0001512612070655,0.0,0.0,8.920098304748535,0.0,0.0,0.0,0.2895285785198211,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276514831930398,-1025.0516357421875,304.1483764648437,0.6445819735527039,0.0717756077647209,0.0651299133896827,294.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684694051742554,0.050000000745058,0.0481172651052475,293.0802307128906,297.1499938964844,293.1499938964844,0.1467681378126144,-2424.8046875,304.1441650390625,0.937893807888031,0.2201080620288849,0.1541173011064529,293.1559143066406,297.1499938964844,293.1499938964844,0.1740632653236389,-3760.60205078125,304.150146484375,0.9824748635292052,0.2518969178199768,0.2389092445373535,293.2909240722656,297.1499938964844,293.1499938964844,0.0006616683094762,-251.30186462402344,292.05523681640625,0.5684694051742554,0.050000000745058,0.2282475978136062,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469421386719,293.4249267578125,291.1371154785156,1.0,0.1895534396171569,0.8310064673423767,0.8310064673423767,1.0,1.0,-0.8814873695373535,0.3611240088939667,0.5203633904457092,0.1812630444765091,0.0,0.0,0.3011070489883423,24.6186580657959,25.0,-1.6771976947784424,-6653.92333984375,75.79124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1493726670742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144261002540588,0.2144305408000946,-4.427599378686864e-06,0.0,0.0001515942713012,0.0,0.0,8.963842391967773,0.0,0.0,0.0,0.2897039651870727,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277926828712224,-1028.398681640625,304.1483459472656,0.6453028321266174,0.0720133706927299,0.06534094363451,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685141682624817,0.050000000745058,0.0481169894337654,293.0816345214844,297.1499938964844,293.1499938964844,0.1471451371908188,-2429.763427734375,304.1443176269531,0.938687264919281,0.2205400615930557,0.1544262021780014,293.1554260253906,297.1499938964844,293.1499938964844,0.174091950058937,-3761.117919921875,304.15008544921875,0.9825642108917236,0.2519298195838928,0.2389367520809173,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481251330114,-246.1613311767578,292.0362243652344,0.5685141682624817,0.050000000745058,0.2282462865114212,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397705078125,293.42535400390625,291.1368103027344,1.0,0.1896277666091919,0.8310014009475708,0.8310014009475708,1.0,1.0,-0.8821425437927246,0.3614124059677124,0.5207301378250122,0.1814040541648864,0.0,0.0,0.3018447756767273,24.61886978149414,25.0,-1.431429743766785,-6665.27734375,75.90570831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.1495890617370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150286883115768,0.2150331288576126,-4.428976808412699e-06,0.0,0.0001518138888059,0.0,0.0,8.993739128112793,0.0,0.0,0.0,0.2898241877555847,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281647183001041,-1037.0054931640625,304.1482849121094,0.6471564769744873,0.0726250261068344,0.0658846423029899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686229467391968,0.050000000745058,0.0481163188815116,293.0852355957031,297.1499938964844,293.1499938964844,0.1480190604925155,-2441.23876953125,304.1447448730469,0.940525233745575,0.2215398401021957,0.1551422029733657,293.1542358398437,297.1499938964844,293.1499938964844,0.1741811633110046,-3762.70166015625,304.14990234375,0.982809841632843,0.2520351707935333,0.2390278428792953,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145081133581,-233.39895629882807,291.9891967773437,0.5686229467391968,0.050000000745058,0.2282430976629257,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361694335937,1.0,0.1898130029439926,0.8309886455535889,0.8309886455535889,1.0,1.0,-0.883759081363678,0.3621104955673218,0.5216485857963562,0.1817864328622818,0.0,0.0,0.3037287890911102,24.620346069335938,25.0,-0.967292547225952,-6693.38330078125,76.19013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501236706972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165724039077758,0.2165768444538116,-4.432566129253246e-06,0.0,0.0001523564278613,0.0,0.0,9.070592880249023,0.0,0.0,0.0,0.2901343107223511,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281647183001041,-1037.0054931640625,304.1482849121094,0.6471564769744873,0.0726250261068344,0.0658846423029899,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686229467391968,0.050000000745058,0.0481163188815116,293.0852355957031,297.1499938964844,293.1499938964844,0.1480190604925155,-2441.23876953125,304.1447448730469,0.940525233745575,0.2215398401021957,0.1551422029733657,293.1542358398437,297.1499938964844,293.1499938964844,0.1741811633110046,-3762.70166015625,304.14990234375,0.982809841632843,0.2520351707935333,0.2390278428792953,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145081133581,-233.39895629882807,291.9891967773437,0.5686229467391968,0.050000000745058,0.2282430976629257,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361694335937,1.0,0.1898130029439926,0.8309886455535889,0.8309886455535889,1.0,1.0,-0.883759081363678,0.3621104955673218,0.5216485857963562,0.1817864328622818,0.0,0.0,0.3037287890911102,24.620346069335938,25.0,-0.967292547225952,-6693.38330078125,76.19013214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1501236706972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165724039077758,0.2165768444538116,-4.432566129253246e-06,0.0,0.0001523564278613,0.0,0.0,9.070592880249023,0.0,0.0,0.0,0.2901343107223511,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285678673535585,-1045.910888671875,304.148193359375,0.649069607257843,0.073257215321064,0.0664475783705711,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687252879142761,0.050000000745058,0.0481156855821609,293.08892822265625,297.1499938964844,293.1499938964844,0.1487951278686523,-2451.39697265625,304.14520263671875,0.9421654343605042,0.2224307060241699,0.1557826250791549,293.1530456542969,297.1499938964844,293.1499938964844,0.1742855012416839,-3764.525390625,304.1497497558594,0.9830794930458068,0.2521690428256988,0.2391466349363327,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811580922454,-220.7315826416016,291.94317626953125,0.5687252879142761,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363220214844,1.0,0.1899968832731247,0.8309758901596069,0.8309758901596069,1.0,1.0,-0.8853416442871094,0.3627814948558807,0.5225601196289062,0.1821926385164261,0.0,0.0,0.3055769801139831,24.623109817504883,25.0,0.2655585706233978,-6723.51318359375,76.47132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4765625,18000.0,0.0,0.0,0.150659292936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181319147348404,0.2181363552808761,-4.436284143594094e-06,0.0,0.0001529000292066,0.0,0.0,9.14863109588623,0.0,0.0,0.0,0.29044970870018,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285678673535585,-1045.910888671875,304.148193359375,0.649069607257843,0.073257215321064,0.0664475783705711,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687252879142761,0.050000000745058,0.0481156855821609,293.08892822265625,297.1499938964844,293.1499938964844,0.1487951278686523,-2451.39697265625,304.14520263671875,0.9421654343605042,0.2224307060241699,0.1557826250791549,293.1530456542969,297.1499938964844,293.1499938964844,0.1742855012416839,-3764.525390625,304.1497497558594,0.9830794930458068,0.2521690428256988,0.2391466349363327,293.2888488769531,297.1499938964844,293.1499938964844,0.0005811580922454,-220.7315826416016,291.94317626953125,0.5687252879142761,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363220214844,1.0,0.1899968832731247,0.8309758901596069,0.8309758901596069,1.0,1.0,-0.8853416442871094,0.3627814948558807,0.5225601196289062,0.1821926385164261,0.0,0.0,0.3055769801139831,24.623109817504883,25.0,0.2655585706233978,-6723.51318359375,76.47132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,305.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4765625,18000.0,0.0,0.0,0.150659292936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181319147348404,0.2181363552808761,-4.436284143594094e-06,0.0,0.0001529000292066,0.0,0.0,9.14863109588623,0.0,0.0,0.0,0.29044970870018,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290515702217817,-1049.825927734375,304.1476135253906,0.6500443816184998,0.0735804811120033,0.066735528409481,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5687722563743591,0.050000000745058,0.0481153950095176,293.0908203125,297.1499938964844,293.1499938964844,0.1491418033838272,-2455.91796875,304.1454467773437,0.9429072737693788,0.2228332757949829,0.1560734510421753,293.1524658203125,297.1499938964844,293.1499938964844,0.1743386089801788,-3765.4404296875,304.14971923828125,0.9832201600074768,0.2522456645965576,0.239215537905693,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645321216434,-214.4116668701172,291.9207458496094,0.5687722563743591,0.050000000745058,0.2282387167215347,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.190088078379631,0.830969512462616,0.830969512462616,1.0,1.0,-0.8861169815063477,0.3631080687046051,0.5230088829994202,0.1823973357677459,0.0,0.0,0.3064092397689819,24.62506866455078,25.0,1.0736953020095823,-6738.7265625,76.61028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.791015625,18000.0,0.0,0.0,0.1509324312210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188615053892135,0.2188659459352493,-4.438106316229096e-06,0.0,0.0001531772286398,0.0,0.0,9.185379981994627,0.0,0.0,0.0,0.2905988991260528,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295311212539672,-1054.8275146484375,304.147216796875,0.6510311365127563,0.0739081501960754,0.0670279338955879,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688157677650452,0.050000000745058,0.0481151267886161,293.0927124023437,297.1499938964844,293.1499938964844,0.1494613587856292,-2460.076904296875,304.14569091796875,0.9435935020446776,0.2232056111097335,0.1563434302806854,293.1518859863281,297.1499938964844,293.1499938964844,0.1743943393230438,-3766.396240234375,304.149658203125,0.9833630919456482,0.2523282766342163,0.2392903119325637,293.2879638671875,297.1499938964844,293.1499938964844,0.0005485709407366,-208.11170959472656,291.89862060546875,0.5688157677650452,0.050000000745058,0.228237435221672,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901786476373672,0.8309609293937683,0.8309609293937683,1.0,1.0,-0.8868798613548279,0.3634290695190429,0.5234507918357849,0.1825992912054062,0.0,0.0,0.307168960571289,24.62744331359864,25.0,1.585602045059204,-6753.24609375,76.74785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091857910156,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1512102633714676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195316553115844,0.2195360958576202,-4.439826170710148e-06,0.0,0.0001534592011012,0.0,0.0,9.219270706176758,0.0,0.0,0.0,0.290737122297287,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300451274961233,-1064.0487060546875,304.14727783203125,0.6530202627182007,0.0745713338255882,0.0676208287477493,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688894987106323,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500320732593536,-2467.493408203125,304.14617919921875,0.9448005557060242,0.2238631248474121,0.1568226367235183,293.1507568359375,297.1499938964844,293.1499938964844,0.1745244860649109,-3768.636474609375,304.1495666503906,0.9836500883102416,0.2525095045566559,0.2394554615020752,293.287109375,297.1499938964844,293.1499938964844,0.0005250620888546,-195.3738555908203,291.85430908203125,0.5688894987106323,0.050000000745058,0.2282352745532989,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1388244628906,1.0,0.190357431769371,0.8309438228607178,0.8309438228607178,1.0,1.0,-0.8883616924285889,0.3640553057193756,0.5243063569068909,0.182984784245491,0.0,0.0,0.3085851967334747,24.63361358642578,25.0,1.418952703475952,-6780.00634765625,77.01797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1517755687236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207548171281814,0.2207592725753784,-4.442948466021335e-06,0.0,0.0001540328958071,0.0,0.0,9.281203269958496,0.0,0.0,0.0,0.2909901738166809,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300451274961233,-1064.0487060546875,304.14727783203125,0.6530202627182007,0.0745713338255882,0.0676208287477493,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688894987106323,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500320732593536,-2467.493408203125,304.14617919921875,0.9448005557060242,0.2238631248474121,0.1568226367235183,293.1507568359375,297.1499938964844,293.1499938964844,0.1745244860649109,-3768.636474609375,304.1495666503906,0.9836500883102416,0.2525095045566559,0.2394554615020752,293.287109375,297.1499938964844,293.1499938964844,0.0005250620888546,-195.3738555908203,291.85430908203125,0.5688894987106323,0.050000000745058,0.2282352745532989,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1388244628906,1.0,0.190357431769371,0.8309438228607178,0.8309438228607178,1.0,1.0,-0.8883616924285889,0.3640553057193756,0.5243063569068909,0.182984784245491,0.0,0.0,0.3085851967334747,24.63361358642578,25.0,1.418952703475952,-6780.00634765625,77.01797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1517755687236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207548171281814,0.2207592725753784,-4.442948466021335e-06,0.0,0.0001540328958071,0.0,0.0,9.281203269958496,0.0,0.0,0.0,0.2909901738166809,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305978413671255,-1073.5399169921875,304.14727783203125,0.6550340056419373,0.0752472728490829,0.0682250559329986,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689480304718018,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505206823348999,-2473.840576171875,304.1466369628906,0.9458005428314208,0.2244164198637008,0.1572237461805343,293.149658203125,297.1499938964844,293.1499938964844,0.1746871322393417,-3771.454833984375,304.1494445800781,0.983941912651062,0.2527125477790832,0.2396415770053863,293.2862243652344,297.1499938964844,293.1499938964844,0.000544075097423,-206.10699462890625,291.8094177246094,0.5689480304718018,0.050000000745058,0.2282335460186004,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390686035156,1.0,0.1905323714017868,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8897891640663147,0.3646680414676666,0.5251211524009705,0.183332622051239,0.0,0.0,0.3100105822086334,24.641033172607425,25.0,0.5662496089935303,-6805.7666015625,77.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523474752902984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219535559415817,0.2219579964876175,-4.445871127245482e-06,0.0,0.0001546133280498,0.0,0.0,9.341760635375977,0.0,0.0,0.0,0.2912363409996032,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305978413671255,-1073.5399169921875,304.14727783203125,0.6550340056419373,0.0752472728490829,0.0682250559329986,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689480304718018,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505206823348999,-2473.840576171875,304.1466369628906,0.9458005428314208,0.2244164198637008,0.1572237461805343,293.149658203125,297.1499938964844,293.1499938964844,0.1746871322393417,-3771.454833984375,304.1494445800781,0.983941912651062,0.2527125477790832,0.2396415770053863,293.2862243652344,297.1499938964844,293.1499938964844,0.000544075097423,-206.10699462890625,291.8094177246094,0.5689480304718018,0.050000000745058,0.2282335460186004,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390686035156,1.0,0.1905323714017868,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8897891640663147,0.3646680414676666,0.5251211524009705,0.183332622051239,0.0,0.0,0.3100105822086334,24.641033172607425,25.0,0.5662496089935303,-6805.7666015625,77.28106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1523474752902984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219535559415817,0.2219579964876175,-4.445871127245482e-06,0.0,0.0001546133280498,0.0,0.0,9.341760635375977,0.0,0.0,0.0,0.2912363409996032,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311653856188058,-1083.2322998046875,304.147216796875,0.6570843458175659,0.075935959815979,0.0688405856490135,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690044164657593,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509570926427841,-2479.51123046875,304.1470031738281,0.946686863899231,0.2249124944210052,0.1575780510902404,293.14862060546875,297.1499938964844,293.1499938964844,0.1748730689287185,-3774.67919921875,304.1493225097656,0.9842519760131836,0.2529353201389313,0.2398465126752853,293.28533935546875,297.1499938964844,293.1499938964844,0.0004963820101693,-171.94284057617188,291.7646179199219,0.5690044164657593,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907040178775787,0.8309063911437988,0.8309063911437988,1.0,1.0,-0.8911967277526855,0.3652883470058441,0.525908350944519,0.1836344003677368,0.0,0.0,0.3114772140979767,24.64776611328125,25.0,-0.0001169998358818,-6832.09912109375,77.5402603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529248207807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231921404600143,0.2231965810060501,-4.448852450877894e-06,0.0,0.0001551992609165,0.0,0.0,9.40439224243164,0.0,0.0,0.0,0.291490226984024,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311653856188058,-1083.2322998046875,304.147216796875,0.6570843458175659,0.075935959815979,0.0688405856490135,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690044164657593,0.050000000745058,0.0481139533221721,293.104248046875,297.1499938964844,293.1499938964844,0.1509570926427841,-2479.51123046875,304.1470031738281,0.946686863899231,0.2249124944210052,0.1575780510902404,293.14862060546875,297.1499938964844,293.1499938964844,0.1748730689287185,-3774.67919921875,304.1493225097656,0.9842519760131836,0.2529353201389313,0.2398465126752853,293.28533935546875,297.1499938964844,293.1499938964844,0.0004963820101693,-171.94284057617188,291.7646179199219,0.5690044164657593,0.050000000745058,0.2282318770885467,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.1907040178775787,0.8309063911437988,0.8309063911437988,1.0,1.0,-0.8911967277526855,0.3652883470058441,0.525908350944519,0.1836344003677368,0.0,0.0,0.3114772140979767,24.64776611328125,25.0,-0.0001169998358818,-6832.09912109375,77.5402603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529248207807541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231921404600143,0.2231965810060501,-4.448852450877894e-06,0.0,0.0001551992609165,0.0,0.0,9.40439224243164,0.0,0.0,0.0,0.291490226984024,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317485779523849,-1093.13427734375,304.1471862792969,0.6591799259185791,0.0766384899616241,0.0694682672619819,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690650939941406,0.050000000745058,0.048113577067852,293.107666015625,297.1499938964844,293.1499938964844,0.1513628512620926,-2484.790771484375,304.1473388671875,0.9475158452987672,0.2253747433423996,0.1579055488109588,293.1476135253906,297.1499938964844,293.1499938964844,0.1750797480344772,-3778.2626953125,304.1492004394531,0.9845876693725586,0.2531776130199432,0.2400698363780975,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821552429348,-158.41064453125,291.7198486328125,0.5690650939941406,0.050000000745058,0.2282301038503646,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4410705566406,291.138671875,1.0,0.1908732205629348,0.8308861255645752,0.8308861255645752,1.0,1.0,-0.8926085829734802,0.3659321963787079,0.52667635679245,0.1838826239109039,0.0,0.0,0.3130004107952118,24.6528263092041,25.0,-0.3874504268169403,-6859.220703125,77.79830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535103619098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244805097579956,0.2244849652051925,-4.451949735084781e-06,0.0,0.0001557935029268,0.0,0.0,9.469683647155762,0.0,0.0,0.0,0.2917548418045044,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317485779523849,-1093.13427734375,304.1471862792969,0.6591799259185791,0.0766384899616241,0.0694682672619819,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690650939941406,0.050000000745058,0.048113577067852,293.107666015625,297.1499938964844,293.1499938964844,0.1513628512620926,-2484.790771484375,304.1473388671875,0.9475158452987672,0.2253747433423996,0.1579055488109588,293.1476135253906,297.1499938964844,293.1499938964844,0.1750797480344772,-3778.2626953125,304.1492004394531,0.9845876693725586,0.2531776130199432,0.2400698363780975,293.2844543457031,297.1499938964844,293.1499938964844,0.0004821552429348,-158.41064453125,291.7198486328125,0.5690650939941406,0.050000000745058,0.2282301038503646,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.4410705566406,291.138671875,1.0,0.1908732205629348,0.8308861255645752,0.8308861255645752,1.0,1.0,-0.8926085829734802,0.3659321963787079,0.52667635679245,0.1838826239109039,0.0,0.0,0.3130004107952118,24.6528263092041,25.0,-0.3874504268169403,-6859.220703125,77.79830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535103619098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244805097579956,0.2244849652051925,-4.451949735084781e-06,0.0,0.0001557935029268,0.0,0.0,9.469683647155762,0.0,0.0,0.0,0.2917548418045044,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.032046478241682,-1098.1710205078125,304.14715576171875,0.6602466702461243,0.0769955441355705,0.0697872191667556,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690973997116089,0.050000000745058,0.0481133796274662,293.1092834472656,297.1499938964844,293.1499938964844,0.1515562385320663,-2487.3095703125,304.1474609375,0.9479138255119324,0.2255946099758148,0.1580611318349838,293.1470947265625,297.1499938964844,293.1499938964844,0.1751908361911773,-3780.187744140625,304.1491394042969,0.9847658276557922,0.25330650806427,0.240188792347908,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759278963319,-152.336669921875,291.6975402832031,0.5690973997116089,0.050000000745058,0.2282291501760482,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.190957173705101,0.8308759331703186,0.8308759331703186,1.0,1.0,-0.8933194875717163,0.3662659227848053,0.5270535349845886,0.1839835941791534,0.0,0.0,0.3137896060943603,24.65463638305664,25.0,-0.5105578899383545,-6873.16748046875,77.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538076251745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251499593257904,0.2251544147729873,-4.45355999545427e-06,0.0,0.0001560951786814,0.0,0.0,9.50367259979248,0.0,0.0,0.0,0.2918925881385803,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323483534157276,-1103.260986328125,304.1471252441406,0.6613250970840454,0.0773562416434288,0.0701094716787338,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691304802894592,0.050000000745058,0.0481131747364997,293.1108093261719,297.1499938964844,293.1499938964844,0.1517439484596252,-2489.755126953125,304.1475830078125,0.9483017921447754,0.2258080393075943,0.1582120507955551,293.1466064453125,297.1499938964844,293.1499938964844,0.1753064692020416,-3782.19091796875,304.1490783691406,0.9849500060081482,0.253440260887146,0.2403123527765274,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697412368841,-146.27354431152344,291.6753234863281,0.5691304802894592,0.050000000745058,0.2282281816005706,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.1382141113281,1.0,0.1910408437252044,0.8308637738227844,0.8308637738227844,1.0,1.0,-0.8940342664718628,0.366608053445816,0.5274261832237244,0.1840680390596389,0.0,0.0,0.3145960569381714,24.656030654907227,25.0,-0.5889087319374084,-6887.36328125,78.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541084796190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258364111185073,0.2258408665657043,-4.455214366316795e-06,0.0,0.0001564005215186,0.0,0.0,9.538573265075684,0.0,0.0,0.0,0.2920340299606323,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329634472727775,-1113.5906982421875,304.1470642089844,0.6635138392448425,0.078088104724884,0.070763424038887,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691977143287659,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521047800779342,-2494.45849609375,304.14776611328125,0.9490509033203124,0.2262192070484161,0.1585021018981933,293.1456604003906,297.1499938964844,293.1499938964844,0.1755502074956894,-3786.40966796875,304.14898681640625,0.9853335022926332,0.2537215948104858,0.2405726164579391,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573972546495,-134.2196044921875,291.6311950683594,0.5691977143287659,0.050000000745058,0.2282262295484542,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912077516317367,0.8308393359184265,0.8308393359184265,1.0,1.0,-0.895476758480072,0.3673201501369476,0.528156578540802,0.1841836869716644,0.0,0.0,0.3162565529346466,24.65768814086914,25.0,-0.6630679965019226,-6916.4521484375,78.31625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547226160764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272573113441467,0.2272617816925048,-4.458654530026252e-06,0.0,0.0001570237800478,0.0,0.0,9.610989570617676,0.0,0.0,0.0,0.292327731847763,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329634472727775,-1113.5906982421875,304.1470642089844,0.6635138392448425,0.078088104724884,0.070763424038887,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691977143287659,0.050000000745058,0.0481127612292766,293.1136474609375,297.1499938964844,293.1499938964844,0.1521047800779342,-2494.45849609375,304.14776611328125,0.9490509033203124,0.2262192070484161,0.1585021018981933,293.1456604003906,297.1499938964844,293.1499938964844,0.1755502074956894,-3786.40966796875,304.14898681640625,0.9853335022926332,0.2537215948104858,0.2405726164579391,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573972546495,-134.2196044921875,291.6311950683594,0.5691977143287659,0.050000000745058,0.2282262295484542,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912077516317367,0.8308393359184265,0.8308393359184265,1.0,1.0,-0.895476758480072,0.3673201501369476,0.528156578540802,0.1841836869716644,0.0,0.0,0.3162565529346466,24.65768814086914,25.0,-0.6630679965019226,-6916.4521484375,78.31625366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001708984375,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547226160764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272573113441467,0.2272617816925048,-4.458654530026252e-06,0.0,0.0001570237800478,0.0,0.0,9.610989570617676,0.0,0.0,0.0,0.292327731847763,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335935577750206,-1124.1197509765625,304.1470031738281,0.6657437086105347,0.0788337960839271,0.0714299902319908,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657232284546,0.050000000745058,0.0481123439967632,293.1162109375,297.1499938964844,293.1499938964844,0.1524499654769897,-2498.96044921875,304.14794921875,0.9497707486152648,0.2266145795583725,0.1587797999382019,293.14471435546875,297.1499938964844,293.1499938964844,0.1758103221654892,-3790.906982421875,304.1488952636719,0.9857361912727356,0.2540212273597717,0.2408503890037536,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449609841685,-122.29341888427734,291.5874328613281,0.5692657232284546,0.050000000745058,0.2282242476940155,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.191374585032463,0.8308149576187134,0.8308149576187134,1.0,1.0,-0.8969404697418213,0.3680734634399414,0.5288670063018799,0.1842232197523117,0.0,0.0,0.3179815709590912,24.65787696838379,25.0,-0.6733582019805908,-6946.47509765625,78.57808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553567945957183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287435978651046,0.2287480533123016,-4.4622788664128166e-06,0.0,0.0001576673967065,0.0,0.0,9.68699073791504,0.0,0.0,0.0,0.2926361560821533,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335935577750206,-1124.1197509765625,304.1470031738281,0.6657437086105347,0.0788337960839271,0.0714299902319908,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692657232284546,0.050000000745058,0.0481123439967632,293.1162109375,297.1499938964844,293.1499938964844,0.1524499654769897,-2498.96044921875,304.14794921875,0.9497707486152648,0.2266145795583725,0.1587797999382019,293.14471435546875,297.1499938964844,293.1499938964844,0.1758103221654892,-3790.906982421875,304.1488952636719,0.9857361912727356,0.2540212273597717,0.2408503890037536,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449609841685,-122.29341888427734,291.5874328613281,0.5692657232284546,0.050000000745058,0.2282242476940155,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.4455261230469,291.13726806640625,1.0,0.191374585032463,0.8308149576187134,0.8308149576187134,1.0,1.0,-0.8969404697418213,0.3680734634399414,0.5288670063018799,0.1842232197523117,0.0,0.0,0.3179815709590912,24.65787696838379,25.0,-0.6733582019805908,-6946.47509765625,78.57808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553567945957183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287435978651046,0.2287480533123016,-4.4622788664128166e-06,0.0,0.0001576673967065,0.0,0.0,9.68699073791504,0.0,0.0,0.0,0.2926361560821533,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.034237403422594,-1134.828857421875,304.1469116210937,0.6680088043212891,0.0795920193195343,0.0721080228686332,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693333745002747,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527865380048751,-2503.352783203125,304.1480712890625,0.9504732489585876,0.227003276348114,0.1590511500835418,293.1438293457031,297.1499938964844,293.1499938964844,0.1760851442813873,-3795.654052734375,304.1488037109375,0.9861547946929932,0.2543375492095947,0.2411441802978515,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322788736317,-110.48760223388672,291.54412841796875,0.5693333745002747,0.050000000745058,0.2282222807407379,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915419846773147,0.8307846784591675,0.8307846784591675,1.0,1.0,-0.8984296321868896,0.3688711822032928,0.5295584201812744,0.1841826438903808,0.0,0.0,0.3197662234306335,24.656709671020508,28.0,-0.655195415019989,-6977.38720703125,78.84306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560135036706924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302923202514648,0.230296790599823,-4.466082373255631e-06,0.0,0.0001583338744239,0.0,0.0,9.766464233398438,0.0,0.0,0.0,0.2929589450359344,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.034237403422594,-1134.828857421875,304.1469116210937,0.6680088043212891,0.0795920193195343,0.0721080228686332,294.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693333745002747,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527865380048751,-2503.352783203125,304.1480712890625,0.9504732489585876,0.227003276348114,0.1590511500835418,293.1438293457031,297.1499938964844,293.1499938964844,0.1760851442813873,-3795.654052734375,304.1488037109375,0.9861547946929932,0.2543375492095947,0.2411441802978515,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322788736317,-110.48760223388672,291.54412841796875,0.5693333745002747,0.050000000745058,0.2282222807407379,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.1368103027344,1.0,0.1915419846773147,0.8307846784591675,0.8307846784591675,1.0,1.0,-0.8984296321868896,0.3688711822032928,0.5295584201812744,0.1841826438903808,0.0,0.0,0.3197662234306335,24.656709671020508,28.0,-0.655195415019989,-6977.38720703125,78.84306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,305.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560135036706924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302923202514648,0.230296790599823,-4.466082373255631e-06,0.0,0.0001583338744239,0.0,0.0,9.766464233398438,0.0,0.0,0.0,0.2929589450359344,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349134244024753,-1146.030029296875,304.1468200683594,0.6664811968803406,0.0803577229380607,0.0728165805339813,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656449198722839,0.050000000745058,0.048134658485651,293.1205444335937,297.1499938964844,293.1499938964844,0.1531417816877365,-2508.00146484375,304.1481018066406,0.9453458786010742,0.2273894399404525,0.1593376398086547,293.1429748535156,297.1499938964844,293.1499938964844,0.1763951182365417,-3801.013671875,304.148681640625,0.9819504022598268,0.2546663284301758,0.2414744198322296,293.2795715332031,297.1499938964844,293.1499938964844,0.000419276766479,-98.83673858642578,291.5010986328125,0.5656449198722839,0.050000000745058,0.2283300906419754,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929000467061996,0.8307543992996216,0.8307543992996216,1.0,1.0,-0.9001767039299011,0.3698195219039917,0.5303571820259094,0.1841044872999191,0.0,0.0,0.3216346204280853,25.24252319335937,31.0,-0.9902473092079164,-7010.0546875,80.05398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1566961407661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319130450487136,0.2319175153970718,-4.47007278125966e-06,0.0,0.0001590266620041,0.0,0.0,9.849896430969238,0.0,0.0,0.0,0.2932980954647064,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349134244024753,-1146.030029296875,304.1468200683594,0.6664811968803406,0.0803577229380607,0.0728165805339813,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656449198722839,0.050000000745058,0.048134658485651,293.1205444335937,297.1499938964844,293.1499938964844,0.1531417816877365,-2508.00146484375,304.1481018066406,0.9453458786010742,0.2273894399404525,0.1593376398086547,293.1429748535156,297.1499938964844,293.1499938964844,0.1763951182365417,-3801.013671875,304.148681640625,0.9819504022598268,0.2546663284301758,0.2414744198322296,293.2795715332031,297.1499938964844,293.1499938964844,0.000419276766479,-98.83673858642578,291.5010986328125,0.5656449198722839,0.050000000745058,0.2283300906419754,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929000467061996,0.8307543992996216,0.8307543992996216,1.0,1.0,-0.9001767039299011,0.3698195219039917,0.5303571820259094,0.1841044872999191,0.0,0.0,0.3216346204280853,25.24252319335937,31.0,-0.9902473092079164,-7010.0546875,80.05398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1566961407661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319130450487136,0.2319175153970718,-4.47007278125966e-06,0.0,0.0001590266620041,0.0,0.0,9.849896430969238,0.0,0.0,0.0,0.2932980954647064,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352618359029293,-1151.7886962890625,304.1467590332031,0.6644609570503235,0.0807416066527366,0.0731798633933067,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.562554657459259,0.050000000745058,0.048154316842556,293.1214599609375,297.1499938964844,293.1499938964844,0.1533280164003372,-2510.44287109375,304.14813232421875,0.9407785534858704,0.2275819927453994,0.1594863384962082,293.142578125,297.1499938964844,293.1499938964844,0.1765634268522262,-3803.926513671875,304.14862060546875,0.9781668782234192,0.2548338174819946,0.2416510581970214,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126218846067,-93.0652847290039,291.4795837402344,0.562554657459259,0.050000000745058,0.2284233421087265,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.39849853515625,293.44732666015625,291.1356201171875,1.0,0.193938210606575,0.8307392597198486,0.8307392597198486,1.0,1.0,-0.9011386632919312,0.3703463971614837,0.530792236328125,0.1840497106313705,0.0,0.0,0.3226322829723358,25.74570083618164,31.0,-1.2171921730041504,-7027.322265625,80.9994888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3984375,18000.0,0.0,0.0,0.1570495665073394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327747792005539,0.232779249548912,-4.472174168768106e-06,0.0,0.0001593853521626,0.0,0.0,9.894315719604492,0.0,0.0,0.0,0.2934785485267639,4.0,0.0,1.0
