time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356157980859279,-1157.62890625,304.1466979980469,0.6618591547012329,0.0811262875795364,0.0735481455922126,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588752031326294,0.050000000745058,0.0481785051524639,293.122314453125,297.1499938964844,293.1499938964844,0.1535187065601349,-2512.943603515625,304.1481018066406,0.9352169036865234,0.2277751415967941,0.1596385687589645,293.1421813964844,297.1499938964844,293.1499938964844,0.1767380982637405,-3806.947998046875,304.1485595703125,0.9734498262405396,0.255003273487091,0.2418340891599655,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058668273501,-87.3433609008789,291.4581298828125,0.5588752031326294,0.050000000745058,0.2285380810499191,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951764523983001,0.830717921257019,0.830717921257019,1.0,1.0,-0.902149736881256,0.3709036707878113,0.5312460660934448,0.1839820444583892,0.0,0.0,0.3236689269542694,26.363704681396484,34.0,-1.3373260498046875,-7045.2470703125,82.13215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,305.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1574125587940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336773723363876,0.2336818426847458,-4.474378329177853e-06,0.0,0.0001597537484485,0.0,0.0,9.940922737121582,0.0,0.0,0.0,0.2936677634716034,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363381765782833,-1169.5172119140625,304.1466064453125,0.6554579734802246,0.0818979442119598,0.0742981135845184,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502685904502869,0.050000000745058,0.0482388027012348,293.12384033203125,297.1499938964844,293.1499938964844,0.153913676738739,-2518.12353515625,304.1480712890625,0.9219804406166076,0.2281684875488281,0.1599552482366562,293.1414794921875,297.1499938964844,293.1499938964844,0.1771027147769928,-3813.248779296875,304.1484375,0.9615824222564696,0.2553474903106689,0.2422173023223877,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919517330359,-75.99443054199219,291.4156494140625,0.5502685904502869,0.050000000745058,0.228824108839035,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4481201171875,291.1341247558594,1.0,0.1981631815433502,0.8306752443313599,0.8306752443313599,1.0,1.0,-0.904305338859558,0.3721041083335876,0.5322012305259705,0.18380668759346,0.0,0.0,0.3258392214775085,27.90163993835449,37.0,-1.3678168058395386,-7082.7119140625,84.89413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.236328125,18000.0,0.0,0.0,0.1581718474626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355863749980926,0.2355908453464508,-4.479091785469791e-06,0.0,0.0001605243305675,0.0,0.0,10.039865493774414,0.0,0.0,0.0,0.2940697968006134,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363381765782833,-1169.5172119140625,304.1466064453125,0.6554579734802246,0.0818979442119598,0.0742981135845184,294.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502685904502869,0.050000000745058,0.0482388027012348,293.12384033203125,297.1499938964844,293.1499938964844,0.153913676738739,-2518.12353515625,304.1480712890625,0.9219804406166076,0.2281684875488281,0.1599552482366562,293.1414794921875,297.1499938964844,293.1499938964844,0.1771027147769928,-3813.248779296875,304.1484375,0.9615824222564696,0.2553474903106689,0.2422173023223877,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919517330359,-75.99443054199219,291.4156494140625,0.5502685904502869,0.050000000745058,0.228824108839035,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4481201171875,291.1341247558594,1.0,0.1981631815433502,0.8306752443313599,0.8306752443313599,1.0,1.0,-0.904305338859558,0.3721041083335876,0.5322012305259705,0.18380668759346,0.0,0.0,0.3258392214775085,27.90163993835449,37.0,-1.3678168058395386,-7082.7119140625,84.89413452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.236328125,18000.0,0.0,0.0,0.1581718474626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355863749980926,0.2355908453464508,-4.479091785469791e-06,0.0,0.0001605243305675,0.0,0.0,10.039865493774414,0.0,0.0,0.0,0.2940697968006134,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.037076998502016,-1181.6397705078125,304.1465148925781,0.6482194662094116,0.0826721042394638,0.0750632807612419,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407633185386658,0.050000000745058,0.0483125559985637,293.12506103515625,297.1499938964844,293.1499938964844,0.1543339341878891,-2523.635498046875,304.14801025390625,0.9076517224311828,0.2285839170217514,0.1602943390607834,293.14080810546875,297.1499938964844,293.1499938964844,0.1774845570325851,-3819.837890625,304.1483154296875,0.9471982717514038,0.2556978762149811,0.242620050907135,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736877441406,0.5407633185386658,0.050000000745058,0.2291739732027053,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3395080566406,293.44842529296875,291.1332092285156,1.0,0.2016969323158264,0.8306325078010559,0.8306325078010559,1.0,1.0,-0.9066222906112672,0.3734109997749328,0.5332112908363342,0.1835761219263076,0.0,0.0,0.3281279504299164,29.780223846435547,40.0,-1.2793580293655396,-7122.0634765625,88.22486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.158980444073677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376205772161483,0.2376250624656677,-4.48417995357886e-06,0.0,0.0001613449421711,0.0,0.0,10.14582347869873,0.0,0.0,0.0,0.2945010066032409,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.037076998502016,-1181.6397705078125,304.1465148925781,0.6482194662094116,0.0826721042394638,0.0750632807612419,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407633185386658,0.050000000745058,0.0483125559985637,293.12506103515625,297.1499938964844,293.1499938964844,0.1543339341878891,-2523.635498046875,304.14801025390625,0.9076517224311828,0.2285839170217514,0.1602943390607834,293.14080810546875,297.1499938964844,293.1499938964844,0.1774845570325851,-3819.837890625,304.1483154296875,0.9471982717514038,0.2556978762149811,0.242620050907135,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736877441406,0.5407633185386658,0.050000000745058,0.2291739732027053,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3395080566406,293.44842529296875,291.1332092285156,1.0,0.2016969323158264,0.8306325078010559,0.8306325078010559,1.0,1.0,-0.9066222906112672,0.3734109997749328,0.5332112908363342,0.1835761219263076,0.0,0.0,0.3281279504299164,29.780223846435547,40.0,-1.2793580293655396,-7122.0634765625,88.22486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.54296875,18000.0,0.0,0.0,0.158980444073677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376205772161483,0.2376250624656677,-4.48417995357886e-06,0.0,0.0001613449421711,0.0,0.0,10.14582347869873,0.0,0.0,0.0,0.2945010066032409,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378714762628078,-1194.6356201171875,304.1463317871094,0.6409737467765808,0.083531454205513,0.075889766216278,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311354994773865,0.050000000745058,0.04839688539505,293.12554931640625,297.1499938964844,293.1499938964844,0.154819831252098,-2530.00439453125,304.1478576660156,0.8942062854766846,0.229115217924118,0.1607006341218948,293.1399230957031,297.1499938964844,293.1499938964844,0.1778970062732696,-3826.93701171875,304.148193359375,0.931515336036682,0.2561099529266357,0.2430730462074279,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311354994773865,0.050000000745058,0.2295739948749542,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056407481431961,0.8305756449699402,0.8305756449699402,1.0,1.0,-0.909226655960083,0.3748788833618164,0.5343477129936218,0.1833172589540481,0.0,0.0,0.3303870856761932,31.928022384643555,43.0,-0.0479194670915603,-7161.48828125,92.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598394811153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397077083587646,0.239712193608284,-4.489572802413022e-06,0.0,0.0001622167474124,0.0,0.0,10.255331039428713,0.0,0.0,0.0,0.2949471771717071,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378714762628078,-1194.6356201171875,304.1463317871094,0.6409737467765808,0.083531454205513,0.075889766216278,294.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311354994773865,0.050000000745058,0.04839688539505,293.12554931640625,297.1499938964844,293.1499938964844,0.154819831252098,-2530.00439453125,304.1478576660156,0.8942062854766846,0.229115217924118,0.1607006341218948,293.1399230957031,297.1499938964844,293.1499938964844,0.1778970062732696,-3826.93701171875,304.148193359375,0.931515336036682,0.2561099529266357,0.2430730462074279,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311354994773865,0.050000000745058,0.2295739948749542,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056407481431961,0.8305756449699402,0.8305756449699402,1.0,1.0,-0.909226655960083,0.3748788833618164,0.5343477129936218,0.1833172589540481,0.0,0.0,0.3303870856761932,31.928022384643555,43.0,-0.0479194670915603,-7161.48828125,92.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598394811153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397077083587646,0.239712193608284,-4.489572802413022e-06,0.0,0.0001622167474124,0.0,0.0,10.255331039428713,0.0,0.0,0.0,0.2949471771717071,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387238636612892,-1208.5615234375,304.1461486816406,0.6340318322181702,0.0844089314341545,0.076771043241024,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218594074249268,0.050000000745058,0.0484899394214153,293.1256103515625,297.1499938964844,293.1499938964844,0.1554054915904998,-2537.696533203125,304.1476135253906,0.8811861872673035,0.2297200411558151,0.161183089017868,293.1390380859375,297.1499938964844,293.1499938964844,0.1783681809902191,-3835.064208984375,304.14801025390625,0.9158406257629396,0.2565467655658722,0.2435783743858337,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218594074249268,0.050000000745058,0.2300153970718383,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2098917812108993,0.8305187821388245,0.8305187821388245,1.0,1.0,-0.9121111631393432,0.3765028417110443,0.5356082916259766,0.1830358356237411,0.0,0.0,0.3327229022979736,34.29818344116211,46.0,-1.2192915678024292,-7202.48974609375,96.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607455313205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417864352464676,0.2417909353971481,-4.494932909437921e-06,0.0,0.0001631362829357,0.0,0.0,10.364803314208984,0.0,0.0,0.0,0.2953954339027405,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387238636612892,-1208.5615234375,304.1461486816406,0.6340318322181702,0.0844089314341545,0.076771043241024,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218594074249268,0.050000000745058,0.0484899394214153,293.1256103515625,297.1499938964844,293.1499938964844,0.1554054915904998,-2537.696533203125,304.1476135253906,0.8811861872673035,0.2297200411558151,0.161183089017868,293.1390380859375,297.1499938964844,293.1499938964844,0.1783681809902191,-3835.064208984375,304.14801025390625,0.9158406257629396,0.2565467655658722,0.2435783743858337,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218594074249268,0.050000000745058,0.2300153970718383,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2098917812108993,0.8305187821388245,0.8305187821388245,1.0,1.0,-0.9121111631393432,0.3765028417110443,0.5356082916259766,0.1830358356237411,0.0,0.0,0.3327229022979736,34.29818344116211,46.0,-1.2192915678024292,-7202.48974609375,96.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607455313205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417864352464676,0.2417909353971481,-4.494932909437921e-06,0.0,0.0001631362829357,0.0,0.0,10.364803314208984,0.0,0.0,0.0,0.2953954339027405,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391454361379146,-1215.443603515625,304.1460876464844,0.630634069442749,0.0848335698246955,0.0772042050957679,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.517433762550354,0.050000000745058,0.0485394075512886,293.1255798339844,297.1499938964844,293.1499938964844,0.1557177901268005,-2541.798583984375,304.1474609375,0.8748695850372314,0.2300351560115814,0.1614361405372619,293.138671875,297.1499938964844,293.1499938964844,0.1786088645458221,-3839.21533203125,304.1479187011719,0.908422589302063,0.2567576467990875,0.2438296377658844,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.517433762550354,0.050000000745058,0.2302500605583191,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855529785156,293.4596862792969,291.1317443847656,1.0,0.212102472782135,0.8304903507232666,0.8304903507232666,1.0,1.0,-0.9135771989822388,0.3773363828659057,0.5362408757209778,0.1828717291355133,0.0,0.0,0.3340013921260834,35.55743408203125,46.0,-1.528947353363037,-7224.5947265625,98.53661346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612170785665512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429329305887222,0.2429374307394027,-4.497799636737909e-06,0.0,0.0001636148372199,0.0,0.0,10.425167083740234,0.0,0.0,0.0,0.295641154050827,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395598858594894,-1222.20263671875,304.1460266113281,0.6272888779640198,0.0852486491203308,0.0776301547884941,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131814479827881,0.050000000745058,0.0485905967652797,293.12548828125,297.1499938964844,293.1499938964844,0.1560382395982742,-2546.001953125,304.1473388671875,0.8687379956245422,0.2303612381219864,0.1616971492767334,293.13836669921875,297.1499938964844,293.1499938964844,0.1788442879915237,-3843.267333984375,304.1478881835937,0.9015567302703856,0.2569619119167328,0.2440766394138336,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131814479827881,0.050000000745058,0.2304928749799728,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143561094999313,0.8304516673088074,0.8304516673088074,1.0,1.0,-0.9150509238243104,0.3781796097755432,0.5368713140487671,0.1826906353235244,0.0,0.0,0.3353092074394226,36.85993194580078,49.0,-1.4941571950912476,-7247.35693359375,100.86304473876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75390625,18000.0,0.0,0.0,0.1617026776075363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441291660070419,0.2441336661577224,-4.500840077525936e-06,0.0,0.000164107652381,0.0,0.0,10.488395690917969,0.0,0.0,0.0,0.2958985865116119,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403689332306385,-1235.3824462890625,304.14599609375,0.6207433342933655,0.0860534235835075,0.0784623473882675,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052368640899658,0.050000000745058,0.048697393387556,293.1251220703125,297.1499938964844,293.1499938964844,0.156712532043457,-2554.833251953125,304.1470947265625,0.8571532964706421,0.2310583591461181,0.1622505336999893,293.13787841796875,297.1499938964844,293.1499938964844,0.1792982667684555,-3851.060791015625,304.1478271484375,0.8886564373970032,0.2573511898517608,0.2445566803216934,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052368640899658,0.050000000745058,0.23099946975708,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189572900533676,0.8303741812705994,0.8303741812705994,1.0,1.0,-0.918026089668274,0.3798976540565491,0.5381284356117249,0.1822836548089981,0.0,0.0,0.3379726409912109,39.57624435424805,52.0,-1.1374982595443726,-7293.8115234375,105.71724700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.048828125,18000.0,0.0,0.0,0.1627170145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465969622135162,0.2466014623641967,-4.507265202846611e-06,0.0,0.0001651370839681,0.0,0.0,10.619627952575684,0.0,0.0,0.0,0.2964344024658203,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403689332306385,-1235.3824462890625,304.14599609375,0.6207433342933655,0.0860534235835075,0.0784623473882675,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052368640899658,0.050000000745058,0.048697393387556,293.1251220703125,297.1499938964844,293.1499938964844,0.156712532043457,-2554.833251953125,304.1470947265625,0.8571532964706421,0.2310583591461181,0.1622505336999893,293.13787841796875,297.1499938964844,293.1499938964844,0.1792982667684555,-3851.060791015625,304.1478271484375,0.8886564373970032,0.2573511898517608,0.2445566803216934,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052368640899658,0.050000000745058,0.23099946975708,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189572900533676,0.8303741812705994,0.8303741812705994,1.0,1.0,-0.918026089668274,0.3798976540565491,0.5381284356117249,0.1822836548089981,0.0,0.0,0.3379726409912109,39.57624435424805,52.0,-1.1374982595443726,-7293.8115234375,105.71724700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.048828125,18000.0,0.0,0.0,0.1627170145511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465969622135162,0.2466014623641967,-4.507265202846611e-06,0.0,0.0001651370839681,0.0,0.0,10.619627952575684,0.0,0.0,0.0,0.2964344024658203,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411550104618072,-1248.17724609375,304.1460266113281,0.6142995953559875,0.0868291780352592,0.0792716592550277,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980136752128601,0.050000000745058,0.0488090254366397,293.1243896484375,297.1499938964844,293.1499938964844,0.1574486792087555,-2564.461181640625,304.1468505859375,0.8465737700462341,0.231835126876831,0.1628587692975998,293.1376037597656,297.1499938964844,293.1499938964844,0.1797321885824203,-3858.489501953125,304.1478271484375,0.8765427470207214,0.2577169239521026,0.2450185716152191,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980136752128601,0.050000000745058,0.2315289974212646,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.45294189453125,291.1299133300781,1.0,0.2236364483833313,0.8302967548370361,0.8302967548370361,1.0,1.0,-0.9210510849952698,0.3816608488559723,0.5393902063369751,0.1818266808986663,0.0,0.0,0.3406828641891479,42.41424179077149,40.0,-0.7045769095420837,-7341.224609375,110.80318450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637863963842392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491404712200164,0.2491449862718582,-4.514008196565555e-06,0.0,0.0001662223658058,0.0,0.0,10.7558012008667,0.0,0.0,0.0,0.2969914972782135,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411550104618072,-1248.17724609375,304.1460266113281,0.6142995953559875,0.0868291780352592,0.0792716592550277,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980136752128601,0.050000000745058,0.0488090254366397,293.1243896484375,297.1499938964844,293.1499938964844,0.1574486792087555,-2564.461181640625,304.1468505859375,0.8465737700462341,0.231835126876831,0.1628587692975998,293.1376037597656,297.1499938964844,293.1499938964844,0.1797321885824203,-3858.489501953125,304.1478271484375,0.8765427470207214,0.2577169239521026,0.2450185716152191,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980136752128601,0.050000000745058,0.2315289974212646,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.45294189453125,291.1299133300781,1.0,0.2236364483833313,0.8302967548370361,0.8302967548370361,1.0,1.0,-0.9210510849952698,0.3816608488559723,0.5393902063369751,0.1818266808986663,0.0,0.0,0.3406828641891479,42.41424179077149,40.0,-0.7045769095420837,-7341.224609375,110.80318450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637863963842392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491404712200164,0.2491449862718582,-4.514008196565555e-06,0.0,0.0001662223658058,0.0,0.0,10.7558012008667,0.0,0.0,0.0,0.2969914972782135,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418540351092815,-1259.5323486328125,304.14617919921875,0.6175670623779297,0.0876950025558471,0.0799959003925323,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4991719722747803,0.050000000745058,0.0487901307642459,293.1226806640625,297.1499938964844,293.1499938964844,0.1581925600767135,-2574.153564453125,304.14666748046875,0.8494898080825806,0.232825830578804,0.1634850054979324,293.13690185546875,297.1499938964844,293.1499938964844,0.1800694614648819,-3864.202880859375,304.1479797363281,0.8790467381477356,0.2581696808338165,0.2453908026218414,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4991719722747803,0.050000000745058,0.2314393669366836,291.1304931640625,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.4472961425781,291.1307678222656,1.0,0.2226057946681976,0.8302059173583984,0.8302059173583984,1.0,1.0,-0.9229887127876282,0.382973313331604,0.5400153994560242,0.1810518056154251,0.0,0.0,0.3432734906673431,41.93354797363281,28.0,1.3302661180496216,-7385.0400390625,110.46873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73828125,18000.0,0.0,0.0,0.1648999899625778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516732215881347,0.2516777217388153,-4.52094081992982e-06,0.0,0.0001673525257501,0.0,0.0,10.892555236816406,0.0,0.0,0.0,0.2975514829158783,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418540351092815,-1259.5323486328125,304.14617919921875,0.6175670623779297,0.0876950025558471,0.0799959003925323,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4991719722747803,0.050000000745058,0.0487901307642459,293.1226806640625,297.1499938964844,293.1499938964844,0.1581925600767135,-2574.153564453125,304.14666748046875,0.8494898080825806,0.232825830578804,0.1634850054979324,293.13690185546875,297.1499938964844,293.1499938964844,0.1800694614648819,-3864.202880859375,304.1479797363281,0.8790467381477356,0.2581696808338165,0.2453908026218414,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4991719722747803,0.050000000745058,0.2314393669366836,291.1304931640625,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.4472961425781,291.1307678222656,1.0,0.2226057946681976,0.8302059173583984,0.8302059173583984,1.0,1.0,-0.9229887127876282,0.382973313331604,0.5400153994560242,0.1810518056154251,0.0,0.0,0.3432734906673431,41.93354797363281,28.0,1.3302661180496216,-7385.0400390625,110.46873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.73828125,18000.0,0.0,0.0,0.1648999899625778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516732215881347,0.2516777217388153,-4.52094081992982e-06,0.0,0.0001673525257501,0.0,0.0,10.892555236816406,0.0,0.0,0.0,0.2975514829158783,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425779521465301,-1271.2860107421875,304.146240234375,0.6294163465499878,0.0887119993567466,0.080755278468132,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.507950484752655,0.050000000745058,0.0486591458320617,293.1199035644531,297.1499938964844,293.1499938964844,0.1590436249971389,-2585.228271484375,304.1463623046875,0.8649283647537231,0.2340778857469558,0.1642191261053085,293.1355895996094,297.1499938964844,293.1499938964844,0.1804093569517135,-3869.94970703125,304.1481018066406,0.894881010055542,0.258769154548645,0.2457941025495529,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.507950484752655,0.050000000745058,0.2308180332183838,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.44049072265625,291.1329040527344,1.0,0.2173662632703781,0.8301151394844055,0.8301151394844055,1.0,1.0,-0.9243622422218324,0.3840697109699249,0.540292501449585,0.1800664961338043,0.0,0.0,0.3454461991786957,38.60664749145508,25.0,2.542966604232788,-7423.27734375,105.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.1660252660512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538620233535766,0.2538665533065796,-4.5273336581885815e-06,0.0,0.0001684945455053,0.0,0.0,11.012203216552734,0.0,0.0,0.0,0.2980452179908752,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425779521465301,-1271.2860107421875,304.146240234375,0.6294163465499878,0.0887119993567466,0.080755278468132,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.507950484752655,0.050000000745058,0.0486591458320617,293.1199035644531,297.1499938964844,293.1499938964844,0.1590436249971389,-2585.228271484375,304.1463623046875,0.8649283647537231,0.2340778857469558,0.1642191261053085,293.1355895996094,297.1499938964844,293.1499938964844,0.1804093569517135,-3869.94970703125,304.1481018066406,0.894881010055542,0.258769154548645,0.2457941025495529,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.507950484752655,0.050000000745058,0.2308180332183838,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.44049072265625,291.1329040527344,1.0,0.2173662632703781,0.8301151394844055,0.8301151394844055,1.0,1.0,-0.9243622422218324,0.3840697109699249,0.540292501449585,0.1800664961338043,0.0,0.0,0.3454461991786957,38.60664749145508,25.0,2.542966604232788,-7423.27734375,105.53484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.1660252660512924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538620233535766,0.2538665533065796,-4.5273336581885815e-06,0.0,0.0001684945455053,0.0,0.0,11.012203216552734,0.0,0.0,0.0,0.2980452179908752,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429755635559558,-1277.754150390625,304.1462097167969,0.6360651850700378,0.0892584100365638,0.0811720713973045,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131219625473022,0.050000000745058,0.0485913343727588,293.1183166503906,297.1499938964844,293.1499938964844,0.1595355719327926,-2591.637451171875,304.1461181640625,0.873931884765625,0.2347759455442428,0.1646405458450317,293.1347961425781,297.1499938964844,293.1499938964844,0.1806151717901229,-3873.4580078125,304.1480712890625,0.903944492340088,0.2591072618961334,0.2460344582796096,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131219625473022,0.050000000745058,0.2304963767528534,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148533761501312,0.8300697207450867,0.8300697207450867,1.0,1.0,-0.9251889586448668,0.3846849203109741,0.5405040383338928,0.1795902848243713,0.0,0.0,0.3464460074901581,36.88579940795898,25.0,2.352999210357666,-7441.9609375,103.0011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.064453125,18000.0,0.0,0.0,0.1665805578231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548553049564361,0.2548598647117615,-4.530223122856114e-06,0.0,0.0001690580829745,0.0,0.0,11.066642761230469,0.0,0.0,0.0,0.2982701063156128,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433946214616298,-1284.5814208984375,304.1461486816406,0.6429218053817749,0.0898205339908599,0.0816092565655708,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5184654593467712,0.050000000745058,0.0485275387763977,293.1166381835937,297.1499938964844,293.1499938964844,0.1600681990385055,-2598.579833984375,304.1458435058594,0.8831593990325928,0.235506922006607,0.1650909632444381,293.13397216796875,297.1499938964844,293.1499938964844,0.1808474361896515,-3877.433837890625,304.1479797363281,0.9136531352996826,0.2594626545906067,0.2462973892688751,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5184654593467712,0.050000000745058,0.2301937490701675,291.13409423828125,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1341857910156,1.0,0.2123641669750213,0.8300244808197021,0.8300244808197021,1.0,1.0,-0.9261298775672911,0.3853484094142914,0.5407814979553223,0.179144024848938,0.0,0.0,0.3474487960338592,35.268009185791016,25.0,1.6588304042816162,-7460.939453125,100.64873504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,305.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.375,18000.0,0.0,0.0,0.1671282202005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558262050151825,0.2558307349681854,-4.5329861677601e-06,0.0,0.0001696139079285,0.0,0.0,11.119817733764648,0.0,0.0,0.0,0.2984896302223205,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442972406744957,-1299.3170166015625,304.1459045410156,0.6555768251419067,0.0909825712442398,0.0825473219156265,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279045701026917,0.050000000745058,0.0484278090298175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612450778484344,-2613.915283203125,304.145263671875,0.8994997143745422,0.2370500713586807,0.16607366502285,293.1322631835937,297.1499938964844,293.1499938964844,0.1813884973526001,-3886.726806640625,304.14776611328125,0.9314735531806946,0.2602145373821258,0.2468936890363693,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279045701026917,0.050000000745058,0.2297206819057464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2086039781570434,0.8299340009689331,0.8299340009689331,1.0,1.0,-0.9284629821777344,0.386855810880661,0.541607141494751,0.1783969402313232,0.0,0.0,0.3495301306247711,32.743839263916016,25.0,0.3164231777191162,-7501.56396484375,97.14354705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09375,18000.0,0.0,0.0,0.1682004034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578282952308655,0.2578328251838684,-4.5385081648419145e-06,0.0,0.0001707020273897,0.0,0.0,11.229376792907717,0.0,0.0,0.0,0.2989398241043091,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442972406744957,-1299.3170166015625,304.1459045410156,0.6555768251419067,0.0909825712442398,0.0825473219156265,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279045701026917,0.050000000745058,0.0484278090298175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612450778484344,-2613.915283203125,304.145263671875,0.8994997143745422,0.2370500713586807,0.16607366502285,293.1322631835937,297.1499938964844,293.1499938964844,0.1813884973526001,-3886.726806640625,304.14776611328125,0.9314735531806946,0.2602145373821258,0.2468936890363693,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279045701026917,0.050000000745058,0.2297206819057464,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2086039781570434,0.8299340009689331,0.8299340009689331,1.0,1.0,-0.9284629821777344,0.386855810880661,0.541607141494751,0.1783969402313232,0.0,0.0,0.3495301306247711,32.743839263916016,25.0,0.3164231777191162,-7501.56396484375,97.14354705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827209472656,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09375,18000.0,0.0,0.0,0.1682004034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578282952308655,0.2578328251838684,-4.5385081648419145e-06,0.0,0.0001707020273897,0.0,0.0,11.229376792907717,0.0,0.0,0.0,0.2989398241043091,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452610328793525,-1315.0830078125,304.1456604003906,0.6672960519790649,0.0921878740191459,0.0835485011339187,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361194610595703,0.050000000745058,0.0483518466353416,293.1097106933594,297.1499938964844,293.1499938964844,0.1625334918498993,-2630.671142578125,304.14471435546875,0.914458155632019,0.2386857271194458,0.1671414822340011,293.1305236816406,297.1499938964844,293.1499938964844,0.1819998323917389,-3897.2275390625,304.1474914550781,0.9466390013694764,0.2610130310058594,0.2475598454475402,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361194610595703,0.050000000745058,0.229360356926918,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057749032974243,0.8298435211181641,0.8298435211181641,1.0,1.0,-0.9312217831611632,0.3885067701339721,0.5427149534225464,0.177855834364891,0.0,0.0,0.3516905009746551,30.82863044738769,25.0,-0.2500996887683868,-7544.8974609375,94.6693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1692475080490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599309384822845,0.2599354982376098,-4.544298462860752e-06,0.0,0.0001717647101031,0.0,0.0,11.344876289367676,0.0,0.0,0.0,0.2994135618209839,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452610328793525,-1315.0830078125,304.1456604003906,0.6672960519790649,0.0921878740191459,0.0835485011339187,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361194610595703,0.050000000745058,0.0483518466353416,293.1097106933594,297.1499938964844,293.1499938964844,0.1625334918498993,-2630.671142578125,304.14471435546875,0.914458155632019,0.2386857271194458,0.1671414822340011,293.1305236816406,297.1499938964844,293.1499938964844,0.1819998323917389,-3897.2275390625,304.1474914550781,0.9466390013694764,0.2610130310058594,0.2475598454475402,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361194610595703,0.050000000745058,0.229360356926918,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057749032974243,0.8298435211181641,0.8298435211181641,1.0,1.0,-0.9312217831611632,0.3885067701339721,0.5427149534225464,0.177855834364891,0.0,0.0,0.3516905009746551,30.82863044738769,25.0,-0.2500996887683868,-7544.8974609375,94.6693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88458251953125,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1692475080490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599309384822845,0.2599354982376098,-4.544298462860752e-06,0.0,0.0001717647101031,0.0,0.0,11.344876289367676,0.0,0.0,0.0,0.2994135618209839,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462718643248081,-1331.651123046875,304.1454162597656,0.6780768036842346,0.0934317260980606,0.0846014022827148,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431999564170837,0.050000000745058,0.0482928082346916,293.1062927246094,297.1499938964844,293.1499938964844,0.1639092117547989,-2648.516357421875,304.1441650390625,0.9286383390426636,0.240401417016983,0.1682795882225036,293.1288146972656,297.1499938964844,293.1499938964844,0.1826622486114502,-3908.587646484375,304.147216796875,0.9590672850608826,0.2618527710437774,0.2482828795909881,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431999564170837,0.050000000745058,0.2290802896022796,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036644369363784,0.829738974571228,0.829738974571228,1.0,1.0,-0.9343119263648988,0.3902445137500763,0.5440674424171448,0.1775369346141815,0.0,0.0,0.3538709282875061,29.34864997863769,25.0,-0.2180644571781158,-7589.58056640625,92.93693542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88726806640625,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.228515625,18000.0,0.0,0.0,0.1702770143747329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620855867862701,0.262090116739273,-4.550334779196419e-06,0.0,0.0001728095085127,0.0,0.0,11.463964462280272,0.0,0.0,0.0,0.2999024987220764,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462718643248081,-1331.651123046875,304.1454162597656,0.6780768036842346,0.0934317260980606,0.0846014022827148,294.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431999564170837,0.050000000745058,0.0482928082346916,293.1062927246094,297.1499938964844,293.1499938964844,0.1639092117547989,-2648.516357421875,304.1441650390625,0.9286383390426636,0.240401417016983,0.1682795882225036,293.1288146972656,297.1499938964844,293.1499938964844,0.1826622486114502,-3908.587646484375,304.147216796875,0.9590672850608826,0.2618527710437774,0.2482828795909881,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5431999564170837,0.050000000745058,0.2290802896022796,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036644369363784,0.829738974571228,0.829738974571228,1.0,1.0,-0.9343119263648988,0.3902445137500763,0.5440674424171448,0.1775369346141815,0.0,0.0,0.3538709282875061,29.34864997863769,25.0,-0.2180644571781158,-7589.58056640625,92.93693542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88726806640625,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.228515625,18000.0,0.0,0.0,0.1702770143747329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620855867862701,0.262090116739273,-4.550334779196419e-06,0.0,0.0001728095085127,0.0,0.0,11.463964462280272,0.0,0.0,0.0,0.2999024987220764,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473211631178855,-1348.8896484375,304.14520263671875,0.687890350818634,0.0947098359465599,0.0856980755925178,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492213368415833,0.050000000745058,0.0482464879751205,293.1029357910156,297.1499938964844,293.1499938964844,0.165358692407608,-2667.2685546875,304.1437072753906,0.941141963005066,0.2421866208314895,0.1694772243499755,293.12713623046875,297.1499938964844,293.1499938964844,0.1833676844835281,-3920.664306640625,304.14697265625,0.969089150428772,0.2627300918102264,0.2490548342466354,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492213368415833,0.050000000745058,0.2288605719804763,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021110653877258,0.829634428024292,0.829634428024292,1.0,1.0,-0.9376725554466248,0.3920445144176483,0.5456280708312988,0.1774246543645858,0.0,0.0,0.3560370504856109,28.196775436401367,25.0,-0.0101196467876434,-7634.73779296875,91.7685775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1712940335273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642509043216705,0.2642554640769958,-4.556497970042983e-06,0.0,0.0001738416758598,0.0,0.0,11.584381103515623,0.0,0.0,0.0,0.3003975450992584,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473211631178855,-1348.8896484375,304.14520263671875,0.687890350818634,0.0947098359465599,0.0856980755925178,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492213368415833,0.050000000745058,0.0482464879751205,293.1029357910156,297.1499938964844,293.1499938964844,0.165358692407608,-2667.2685546875,304.1437072753906,0.941141963005066,0.2421866208314895,0.1694772243499755,293.12713623046875,297.1499938964844,293.1499938964844,0.1833676844835281,-3920.664306640625,304.14697265625,0.969089150428772,0.2627300918102264,0.2490548342466354,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492213368415833,0.050000000745058,0.2288605719804763,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021110653877258,0.829634428024292,0.829634428024292,1.0,1.0,-0.9376725554466248,0.3920445144176483,0.5456280708312988,0.1774246543645858,0.0,0.0,0.3560370504856109,28.196775436401367,25.0,-0.0101196467876434,-7634.73779296875,91.7685775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1712940335273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642509043216705,0.2642554640769958,-4.556497970042983e-06,0.0,0.0001738416758598,0.0,0.0,11.584381103515623,0.0,0.0,0.0,0.3003975450992584,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.047858465462923,-1357.734619140625,304.1451110839844,0.6924357414245605,0.0953607559204101,0.0862610042095184,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518613457679749,0.050000000745058,0.0482271686196327,293.101318359375,297.1499938964844,293.1499938964844,0.1661086231470108,-2676.95166015625,304.1434936523437,0.9466968178749084,0.2431029677391052,0.1700959205627441,293.1263122558594,297.1499938964844,293.1499938964844,0.1837354898452758,-3926.953369140625,304.1468505859375,0.9733269214630128,0.2631820738315582,0.249457448720932,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518613457679749,0.050000000745058,0.228768914937973,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.13385009765625,1.0,0.2015069872140884,0.829582154750824,0.829582154750824,1.0,1.0,-0.9394407272338868,0.3929683864116668,0.5464723110198975,0.1774264425039291,0.0,0.0,0.3571113049983978,27.71986198425293,25.0,0.0600082837045192,-7657.39501953125,91.35637664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,305.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1717989593744278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653315663337707,0.265336126089096,-4.559602075460134e-06,0.0,0.0001743541070027,0.0,0.0,11.644737243652344,0.0,0.0,0.0,0.3006458580493927,4.0,0.0,1.0
