time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484033152461051,-1366.7177734375,304.1449890136719,0.6967549920082092,0.0960188880562782,0.0868325978517532,294.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542782545089722,0.050000000745058,0.0482099615037441,293.0997314453125,297.1499938964844,293.1499938964844,0.1668743342161178,-2686.82666015625,304.1432800292969,0.9518120288848876,0.2440338879823684,0.1707265079021453,293.1255187988281,297.1499938964844,293.1499938964844,0.1841131150722503,-3933.40625,304.146728515625,0.9771276116371156,0.2636424005031585,0.2498701512813568,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542782545089722,0.050000000745058,0.2286873012781143,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.42828369140625,291.1338806152344,1.0,0.2009987831115722,0.829518735408783,0.829518735408783,1.0,1.0,-0.9412602186203004,0.3939102590084076,0.5473499298095703,0.1774490922689438,0.0,0.0,0.358183890581131,27.297338485717773,28.0,0.0570125058293342,-7680.1279296875,91.03952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.05078125,18000.0,0.0,0.0,0.1723021417856216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664121389389038,0.2664166986942291,-4.562716185319005e-06,0.0,0.0001748647628119,0.0,0.0,11.705242156982422,0.0,0.0,0.0,0.3008948564529419,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495337545871734,-1385.408447265625,304.144775390625,0.7009385824203491,0.0973511040210723,0.0880200266838073,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5550124645233154,0.050000000745058,0.0482048131525516,293.0966491699219,297.1499938964844,293.1499938964844,0.1684713810682296,-2707.393798828125,304.1428527832031,0.9555862545967102,0.2459298968315124,0.1720359325408935,293.1239318847656,297.1499938964844,293.1499938964844,0.1849195212125778,-3947.185791015625,304.146484375,0.9791407585144044,0.2645837962627411,0.2507460713386535,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5550124645233154,0.050000000745058,0.2286628782749176,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310302734375,291.13360595703125,1.0,0.2014077752828598,0.8293918371200562,0.8293918371200562,1.0,1.0,-0.9452724456787108,0.3959440290927887,0.5493284463882446,0.1776148974895477,0.0,0.0,0.3603683710098266,27.198137283325195,31.0,-0.4019438326358795,-7726.916015625,91.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1733066141605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686038315296173,0.2686083912849426,-4.569019893096993e-06,0.0,0.0001758841826813,0.0,0.0,11.828325271606444,0.0,0.0,0.0,0.3014014661312103,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495337545871734,-1385.408447265625,304.144775390625,0.7009385824203491,0.0973511040210723,0.0880200266838073,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5550124645233154,0.050000000745058,0.0482048131525516,293.0966491699219,297.1499938964844,293.1499938964844,0.1684713810682296,-2707.393798828125,304.1428527832031,0.9555862545967102,0.2459298968315124,0.1720359325408935,293.1239318847656,297.1499938964844,293.1499938964844,0.1849195212125778,-3947.185791015625,304.146484375,0.9791407585144044,0.2645837962627411,0.2507460713386535,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5550124645233154,0.050000000745058,0.2286628782749176,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310302734375,291.13360595703125,1.0,0.2014077752828598,0.8293918371200562,0.8293918371200562,1.0,1.0,-0.9452724456787108,0.3959440290927887,0.5493284463882446,0.1776148974895477,0.0,0.0,0.3603683710098266,27.198137283325195,31.0,-0.4019438326358795,-7726.916015625,91.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1733066141605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686038315296173,0.2686083912849426,-4.569019893096993e-06,0.0,0.0001758841826813,0.0,0.0,11.828325271606444,0.0,0.0,0.0,0.3014014661312103,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507023148238658,-1404.804931640625,304.1445617675781,0.7009116411209106,0.0987002328038215,0.0892491266131401,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5519036054611206,0.050000000745058,0.0482268258929252,293.09381103515625,297.1499938964844,293.1499938964844,0.1701359301805496,-2728.783203125,304.1424560546875,0.953478217124939,0.2478605061769485,0.1733912825584411,293.1224060058594,297.1499938964844,293.1499938964844,0.1857809275388717,-3961.894775390625,304.1462097167969,0.9760788083076476,0.2655490934848785,0.2516724765300751,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5519036054611206,0.050000000745058,0.2287672907114029,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2029876410961151,0.8292649388313293,0.8292649388313293,1.0,1.0,-0.949637770652771,0.3981140553951263,0.5515236854553223,0.17791049182415,0.0,0.0,0.3626764416694641,27.791889190673828,34.0,-0.8253808617591858,-7775.86865234375,93.50235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.970703125,18000.0,0.0,0.0,0.1743186116218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709217965602875,0.2709263861179352,-4.575640105031198e-06,0.0,0.0001769112423062,0.0,0.0,11.958966255187988,0.0,0.0,0.0,0.3019385039806366,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507023148238658,-1404.804931640625,304.1445617675781,0.7009116411209106,0.0987002328038215,0.0892491266131401,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5519036054611206,0.050000000745058,0.0482268258929252,293.09381103515625,297.1499938964844,293.1499938964844,0.1701359301805496,-2728.783203125,304.1424560546875,0.953478217124939,0.2478605061769485,0.1733912825584411,293.1224060058594,297.1499938964844,293.1499938964844,0.1857809275388717,-3961.894775390625,304.1462097167969,0.9760788083076476,0.2655490934848785,0.2516724765300751,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5519036054611206,0.050000000745058,0.2287672907114029,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2029876410961151,0.8292649388313293,0.8292649388313293,1.0,1.0,-0.949637770652771,0.3981140553951263,0.5515236854553223,0.17791049182415,0.0,0.0,0.3626764416694641,27.791889190673828,34.0,-0.8253808617591858,-7775.86865234375,93.50235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.970703125,18000.0,0.0,0.0,0.1743186116218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709217965602875,0.2709263861179352,-4.575640105031198e-06,0.0,0.0001769112423062,0.0,0.0,11.958966255187988,0.0,0.0,0.0,0.3019385039806366,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518991611897945,-1424.7476806640625,304.1443786621094,0.6979092359542847,0.1000653505325317,0.0905126631259918,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546136200428009,0.050000000745058,0.0482697449624538,293.0911560058594,297.1499938964844,293.1499938964844,0.1718500852584839,-2750.752685546875,304.1421203613281,0.9471235871315002,0.2498191893100738,0.174782708287239,293.1210021972656,297.1499938964844,293.1499938964844,0.1866832822561264,-3977.279296875,304.1459655761719,0.9691712856292723,0.2665368914604187,0.2526412308216095,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546136200428009,0.050000000745058,0.2289708852767944,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2054785639047622,0.829119861125946,0.829119861125946,1.0,1.0,-0.9542826414108276,0.4003867506980896,0.553895890712738,0.1783194094896316,0.0,0.0,0.3650781810283661,28.91933822631836,37.0,-0.9040828943252563,-7826.556640625,96.26886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2109375,18000.0,0.0,0.0,0.1753508001565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733658850193023,0.2733704745769501,-4.58270005765371e-06,0.0,0.0001779587764758,0.0,0.0,12.097554206848145,0.0,0.0,0.0,0.3025082349777221,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518991611897945,-1424.7476806640625,304.1443786621094,0.6979092359542847,0.1000653505325317,0.0905126631259918,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546136200428009,0.050000000745058,0.0482697449624538,293.0911560058594,297.1499938964844,293.1499938964844,0.1718500852584839,-2750.752685546875,304.1421203613281,0.9471235871315002,0.2498191893100738,0.174782708287239,293.1210021972656,297.1499938964844,293.1499938964844,0.1866832822561264,-3977.279296875,304.1459655761719,0.9691712856292723,0.2665368914604187,0.2526412308216095,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.546136200428009,0.050000000745058,0.2289708852767944,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2054785639047622,0.829119861125946,0.829119861125946,1.0,1.0,-0.9542826414108276,0.4003867506980896,0.553895890712738,0.1783194094896316,0.0,0.0,0.3650781810283661,28.91933822631836,37.0,-0.9040828943252563,-7826.556640625,96.26886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2109375,18000.0,0.0,0.0,0.1753508001565933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733658850193023,0.2733704745769501,-4.58270005765371e-06,0.0,0.0001779587764758,0.0,0.0,12.097554206848145,0.0,0.0,0.0,0.3025082349777221,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531185492873191,-1445.1495361328125,304.14422607421875,0.6929387450218201,0.1014451012015342,0.091805599629879,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5387142300605774,0.050000000745058,0.0483294911682605,293.0887451171875,297.1499938964844,293.1499938964844,0.1736035197973251,-2773.166015625,304.1418151855469,0.937757134437561,0.2517991960048675,0.176202580332756,293.11962890625,297.1499938964844,293.1499938964844,0.1876206547021865,-3993.23388671875,304.145751953125,0.9592570662498474,0.2675459384918213,0.253647118806839,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5387142300605774,0.050000000745058,0.2292542904615402,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.4464416503906,291.1316833496094,1.0,0.208668515086174,0.8289747834205627,0.8289747834205627,1.0,1.0,-0.9591575860977172,0.4027412533760071,0.5564163327217102,0.1788329780101776,0.0,0.0,0.3675561845302582,30.476703643798828,40.0,-0.8339709639549255,-7878.47412109375,99.8094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.533203125,18000.0,0.0,0.0,0.1764130890369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759137153625488,0.2759183049201965,-4.590157459460897e-06,0.0,0.0001790368551155,0.0,0.0,12.242984771728516,0.0,0.0,0.0,0.3031065464019775,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531185492873191,-1445.1495361328125,304.14422607421875,0.6929387450218201,0.1014451012015342,0.091805599629879,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5387142300605774,0.050000000745058,0.0483294911682605,293.0887451171875,297.1499938964844,293.1499938964844,0.1736035197973251,-2773.166015625,304.1418151855469,0.937757134437561,0.2517991960048675,0.176202580332756,293.11962890625,297.1499938964844,293.1499938964844,0.1876206547021865,-3993.23388671875,304.145751953125,0.9592570662498474,0.2675459384918213,0.253647118806839,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5387142300605774,0.050000000745058,0.2292542904615402,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.4464416503906,291.1316833496094,1.0,0.208668515086174,0.8289747834205627,0.8289747834205627,1.0,1.0,-0.9591575860977172,0.4027412533760071,0.5564163327217102,0.1788329780101776,0.0,0.0,0.3675561845302582,30.476703643798828,40.0,-0.8339709639549255,-7878.47412109375,99.8094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.533203125,18000.0,0.0,0.0,0.1764130890369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759137153625488,0.2759183049201965,-4.590157459460897e-06,0.0,0.0001790368551155,0.0,0.0,12.242984771728516,0.0,0.0,0.0,0.3031065464019775,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537352673709392,-1455.5015869140625,304.1441650390625,0.6899793148040771,0.102140225470066,0.0924618616700172,293.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5346527099609375,0.050000000745058,0.0483646690845489,293.0876159667969,297.1499938964844,293.1499938964844,0.1744921952486038,-2784.50244140625,304.1416931152344,0.9323064088821412,0.2527952492237091,0.1769210547208786,293.1189880371094,297.1499938964844,293.1499938964844,0.1881010830402374,-4001.40087890625,304.1456604003906,0.9534213542938232,0.2680582106113434,0.2541627287864685,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5346527099609375,0.050000000745058,0.2294211536645889,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104743421077728,0.8289023041725159,0.8289023041725159,1.0,1.0,-0.9616687893867492,0.4039436876773834,0.5577251315116882,0.1791264861822128,0.0,0.0,0.3688187301158905,31.39103889465332,40.0,-0.7615781426429749,-7904.8095703125,101.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885192871094,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.220703125,18000.0,0.0,0.0,0.176957830786705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772228419780731,0.2772274315357208,-4.5940259951748885e-06,0.0,0.0001795896969269,0.0,0.0,12.318086624145508,0.0,0.0,0.0,0.3034156560897827,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543559864163398,-1465.9443359375,304.14410400390625,0.686823308467865,0.1028387024998664,0.093124084174633,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304805636405945,0.050000000745058,0.048402901738882,293.0865783691406,297.1499938964844,293.1499938964844,0.1753873080015182,-2795.90576171875,304.1415710449219,0.926543653011322,0.2537943124771118,0.1776440888643264,293.11834716796875,297.1499938964844,293.1499938964844,0.1885886043310165,-4009.681640625,304.14556884765625,0.9471466541290284,0.2685754895210266,0.2546861171722412,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304805636405945,0.050000000745058,0.2296025156974792,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2123946398496627,0.8288179039955139,0.8288179039955139,1.0,1.0,-0.9642231464385986,0.4051594734191894,0.5590636134147644,0.1794424206018448,0.0,0.0,0.3700930178165436,32.383544921875,43.0,-0.6709840297698975,-7931.3359375,103.99748992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856201171875,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775124818086624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785518169403076,0.2785564363002777,-4.597980023390846e-06,0.0,0.0001801525941118,0.0,0.0,12.394596099853516,0.0,0.0,0.0,0.3037306368350982,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556075610220432,-1487.07470703125,304.1439819335937,0.6802040338516235,0.1042451933026313,0.0944647789001464,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220912098884583,0.050000000745058,0.0484872907400131,293.0846252441406,297.1499938964844,293.1499938964844,0.1771929264068603,-2818.86181640625,304.1413879394531,0.9146876335144044,0.2557980716228485,0.1791007816791534,293.1171264648437,297.1499938964844,293.1499938964844,0.1895833313465118,-4026.555419921875,304.1453857421875,0.933758556842804,0.2696246206760406,0.2557547688484192,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220912098884583,0.050000000745058,0.2300028204917907,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.216512992978096,0.82864910364151,0.82864910364151,1.0,1.0,-0.9694448113441468,0.4076263904571533,0.5618184208869934,0.1801401376724243,0.0,0.0,0.3726647794246673,34.571441650390625,46.0,-0.4661673009395599,-7984.82421875,108.72441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786525994539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812575101852417,0.2812620997428894,-4.606115908245556e-06,0.0,0.0001813096750993,0.0,0.0,12.5512056350708,0.0,0.0,0.0,0.3043755888938904,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556075610220432,-1487.07470703125,304.1439819335937,0.6802040338516235,0.1042451933026313,0.0944647789001464,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220912098884583,0.050000000745058,0.0484872907400131,293.0846252441406,297.1499938964844,293.1499938964844,0.1771929264068603,-2818.86181640625,304.1413879394531,0.9146876335144044,0.2557980716228485,0.1791007816791534,293.1171264648437,297.1499938964844,293.1499938964844,0.1895833313465118,-4026.555419921875,304.1453857421875,0.933758556842804,0.2696246206760406,0.2557547688484192,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220912098884583,0.050000000745058,0.2300028204917907,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615173339844,291.1308898925781,1.0,0.216512992978096,0.82864910364151,0.82864910364151,1.0,1.0,-0.9694448113441468,0.4076263904571533,0.5618184208869934,0.1801401376724243,0.0,0.0,0.3726647794246673,34.571441650390625,46.0,-0.4661673009395599,-7984.82421875,108.72441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786525994539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812575101852417,0.2812620997428894,-4.606115908245556e-06,0.0,0.0001813096750993,0.0,0.0,12.5512056350708,0.0,0.0,0.0,0.3043755888938904,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568702034652233,-1508.4959716796875,304.1438903808594,0.6735209226608276,0.1056636422872543,0.0958248600363731,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139772295951843,0.050000000745058,0.0485805459320545,293.0828857421875,297.1499938964844,293.1499938964844,0.1790132373571396,-2841.943359375,304.1412048339844,0.9033851623535156,0.2578044831752777,0.1805669069290161,293.115966796875,297.1499938964844,293.1499938964844,0.1906021833419799,-4043.810302734375,304.1452331542969,0.9200934171676636,0.2706925272941589,0.2568501830101013,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139772295951843,0.050000000745058,0.2304451912641525,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.47021484375,291.1307067871094,1.0,0.220917746424675,0.8284803628921509,0.8284803628921509,1.0,1.0,-0.9747943878173828,0.4101306498050689,0.5646637082099915,0.1809204965829849,0.0,0.0,0.3752522468566894,36.98664855957031,49.0,-0.2575510740280151,-8038.7158203125,113.90486145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1798338741064071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840104103088379,0.284015029668808,-4.614506906364113e-06,0.0,0.0001825085200835,0.0,0.0,12.711710929870604,0.0,0.0,0.0,0.3050369322299957,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568702034652233,-1508.4959716796875,304.1438903808594,0.6735209226608276,0.1056636422872543,0.0958248600363731,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139772295951843,0.050000000745058,0.0485805459320545,293.0828857421875,297.1499938964844,293.1499938964844,0.1790132373571396,-2841.943359375,304.1412048339844,0.9033851623535156,0.2578044831752777,0.1805669069290161,293.115966796875,297.1499938964844,293.1499938964844,0.1906021833419799,-4043.810302734375,304.1452331542969,0.9200934171676636,0.2706925272941589,0.2568501830101013,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139772295951843,0.050000000745058,0.2304451912641525,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.47021484375,291.1307067871094,1.0,0.220917746424675,0.8284803628921509,0.8284803628921509,1.0,1.0,-0.9747943878173828,0.4101306498050689,0.5646637082099915,0.1809204965829849,0.0,0.0,0.3752522468566894,36.98664855957031,49.0,-0.2575510740280151,-8038.7158203125,113.90486145019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1798338741064071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840104103088379,0.284015029668808,-4.614506906364113e-06,0.0,0.0001825085200835,0.0,0.0,12.711710929870604,0.0,0.0,0.0,0.3050369322299957,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581409856677055,-1530.163818359375,304.143798828125,0.6670581698417664,0.1070928573608398,0.0972016081213951,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063732266426086,0.050000000745058,0.048680942505598,293.0813903808594,297.1499938964844,293.1499938964844,0.1808413118124008,-2865.062255859375,304.14111328125,0.8929993510246277,0.2598077058792114,0.1820369958877563,293.1148681640625,297.1499938964844,293.1499938964844,0.1916425079107284,-4061.39990234375,304.14508056640625,0.9072269797325134,0.2717780768871307,0.2579695582389831,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063732266426086,0.050000000745058,0.2309214472770691,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.4796447753906,291.13067626953125,1.0,0.2255163490772247,0.828294038772583,0.828294038772583,1.0,1.0,-0.9802467226982116,0.4126605093479156,0.5675862431526184,0.1817761212587356,0.0,0.0,0.3778346478939056,39.58520126342773,52.0,-0.0411989465355873,-8092.8115234375,119.46824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1810533255338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867896258831024,0.2867942452430725,-4.623094810085604e-06,0.0,0.000183746102266,0.0,0.0,12.874954223632812,0.0,0.0,0.0,0.3057097494602203,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581409856677055,-1530.163818359375,304.143798828125,0.6670581698417664,0.1070928573608398,0.0972016081213951,293.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063732266426086,0.050000000745058,0.048680942505598,293.0813903808594,297.1499938964844,293.1499938964844,0.1808413118124008,-2865.062255859375,304.14111328125,0.8929993510246277,0.2598077058792114,0.1820369958877563,293.1148681640625,297.1499938964844,293.1499938964844,0.1916425079107284,-4061.39990234375,304.14508056640625,0.9072269797325134,0.2717780768871307,0.2579695582389831,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063732266426086,0.050000000745058,0.2309214472770691,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.4796447753906,291.13067626953125,1.0,0.2255163490772247,0.828294038772583,0.828294038772583,1.0,1.0,-0.9802467226982116,0.4126605093479156,0.5675862431526184,0.1817761212587356,0.0,0.0,0.3778346478939056,39.58520126342773,52.0,-0.0411989465355873,-8092.8115234375,119.46824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1810533255338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867896258831024,0.2867942452430725,-4.623094810085604e-06,0.0,0.000183746102266,0.0,0.0,12.874954223632812,0.0,0.0,0.0,0.3057097494602203,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594175979495048,-1552.043212890625,304.14373779296875,0.6609887480735779,0.1085320115089416,0.0985928103327751,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993530809879303,0.050000000745058,0.0487869903445243,293.08013916015625,297.1499938964844,293.1499938964844,0.1826715618371963,-2888.148681640625,304.1410217285156,0.8830921053886414,0.2618034780025482,0.1835066378116607,293.11383056640625,297.1499938964844,293.1499938964844,0.1927022933959961,-4079.29052734375,304.1449584960937,0.8958951830863953,0.2728805840015411,0.2591107785701751,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993530809879303,0.050000000745058,0.2314244657754898,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230239912867546,0.8281077742576599,0.8281077742576599,1.0,1.0,-0.9857810139656068,0.4152084589004516,0.570572555065155,0.1827025860548019,0.0,0.0,0.380391925573349,42.32900619506836,55.0,0.1574437916278839,-8146.93212890625,125.3528060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.689453125,18000.0,0.0,0.0,0.1823060065507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895725965499878,0.2895772159099579,-4.63181368104415e-06,0.0,0.000185017415788,0.0,0.0,13.039648056030272,0.0,0.0,0.0,0.3063887655735016,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594175979495048,-1552.043212890625,304.14373779296875,0.6609887480735779,0.1085320115089416,0.0985928103327751,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993530809879303,0.050000000745058,0.0487869903445243,293.08013916015625,297.1499938964844,293.1499938964844,0.1826715618371963,-2888.148681640625,304.1410217285156,0.8830921053886414,0.2618034780025482,0.1835066378116607,293.11383056640625,297.1499938964844,293.1499938964844,0.1927022933959961,-4079.29052734375,304.1449584960937,0.8958951830863953,0.2728805840015411,0.2591107785701751,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993530809879303,0.050000000745058,0.2314244657754898,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.48974609375,291.1308288574219,1.0,0.230239912867546,0.8281077742576599,0.8281077742576599,1.0,1.0,-0.9857810139656068,0.4152084589004516,0.570572555065155,0.1827025860548019,0.0,0.0,0.380391925573349,42.32900619506836,55.0,0.1574437916278839,-8146.93212890625,125.3528060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.689453125,18000.0,0.0,0.0,0.1823060065507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895725965499878,0.2895772159099579,-4.63181368104415e-06,0.0,0.000185017415788,0.0,0.0,13.039648056030272,0.0,0.0,0.0,0.3063887655735016,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600575357675552,-1563.0538330078125,304.1437072753906,0.6581311821937561,0.1092551201581955,0.0992932617664337,293.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.496047705411911,0.050000000745058,0.0488417297601699,293.07958984375,297.1499938964844,293.1499938964844,0.183586299419403,-2899.6650390625,304.1409912109375,0.8783680200576782,0.2627976238727569,0.1842402815818786,293.1133117675781,297.1499938964844,293.1499938964844,0.1932391077280044,-4088.342041015625,304.1448974609375,0.8905242085456848,0.273438036441803,0.2596890032291412,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.496047705411911,0.050000000745058,0.2316841334104538,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950256347656,291.13092041015625,1.0,0.2326309382915496,0.828014612197876,0.828014612197876,1.0,1.0,-0.9885737895965576,0.4164870977401733,0.5720866918563843,0.1831910163164138,0.0,0.0,0.381656140089035,43.7452278137207,55.0,0.2466634511947631,-8173.96337890625,128.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.669921875,18000.0,0.0,0.0,0.1829427480697631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909595072269439,0.2909641563892364,-4.636202902474906e-06,0.0,0.0001856636226875,0.0,0.0,13.122187614440918,0.0,0.0,0.0,0.3067290782928467,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606983341276645,-1574.1080322265625,304.1437072753906,0.6553951501846313,0.1099804192781448,0.0999966859817504,293.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928546547889709,0.050000000745058,0.048897486180067,293.0790710449219,297.1499938964844,293.1499938964844,0.1845002770423889,-2911.157470703125,304.1409606933594,0.8738074898719788,0.2637889683246612,0.1849727630615234,293.1128234863281,297.1499938964844,293.1499938964844,0.1937802284955978,-4097.45947265625,304.14483642578125,0.885325014591217,0.2739994525909424,0.2602719664573669,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928546547889709,0.050000000745058,0.2319486290216446,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.5004577636719,291.1310729980469,1.0,0.2350324392318725,0.8279092311859131,0.8279092311859131,1.0,1.0,-0.991381049156189,0.4177671372890472,0.5736138820648193,0.1836943924427032,0.0,0.0,0.3829083740711212,45.18765258789063,58.0,0.3323553204536438,-8200.9521484375,131.50906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.1835848689079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923406064510345,0.292345255613327,-4.640600764105329e-06,0.0,0.0001863153011072,0.0,0.0,13.204684257507324,0.0,0.0,0.0,0.3070693016052246,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619814656674861,-1596.3302001953125,304.1436462402344,0.6503058671951294,0.1114371493458747,0.1014114096760749,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867224395275116,0.050000000745058,0.0490113906562328,293.0782165527344,297.1499938964844,293.1499938964844,0.1863246411085128,-2934.055419921875,304.14093017578125,0.8652172088623047,0.2657620906829834,0.1864331662654876,293.11187744140625,297.1499938964844,293.1499938964844,0.1948745101690292,-4115.87646484375,304.1447448730469,0.875496506690979,0.2751334607601166,0.2614510357379913,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867224395275116,0.050000000745058,0.2324889302253723,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.239848330616951,0.8276984691619873,0.8276984691619873,1.0,1.0,-0.997032105922699,0.4203307330608368,0.5767014026641846,0.1847466975450515,0.0,0.0,0.3853706419467926,48.13442993164063,61.0,0.4844504594802856,-8254.7626953125,137.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.184880793094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950774133205414,0.2950820624828338,-4.649399215850281e-06,0.0,0.0001876305032055,0.0,0.0,13.369067192077637,0.0,0.0,0.0,0.3077471852302551,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619814656674861,-1596.3302001953125,304.1436462402344,0.6503058671951294,0.1114371493458747,0.1014114096760749,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867224395275116,0.050000000745058,0.0490113906562328,293.0782165527344,297.1499938964844,293.1499938964844,0.1863246411085128,-2934.055419921875,304.14093017578125,0.8652172088623047,0.2657620906829834,0.1864331662654876,293.11187744140625,297.1499938964844,293.1499938964844,0.1948745101690292,-4115.87646484375,304.1447448730469,0.875496506690979,0.2751334607601166,0.2614510357379913,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867224395275116,0.050000000745058,0.2324889302253723,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.51171875,291.1314392089844,1.0,0.239848330616951,0.8276984691619873,0.8276984691619873,1.0,1.0,-0.997032105922699,0.4203307330608368,0.5767014026641846,0.1847466975450515,0.0,0.0,0.3853706419467926,48.13442993164063,61.0,0.4844504594802856,-8254.7626953125,137.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.184880793094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950774133205414,0.2950820624828338,-4.649399215850281e-06,0.0,0.0001876305032055,0.0,0.0,13.369067192077637,0.0,0.0,0.0,0.3077471852302551,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632659792900085,-1618.69287109375,304.1436462402344,0.6457105278968811,0.112901747226715,0.1028357222676277,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807329177856445,0.050000000745058,0.0491278618574142,293.0775146484375,297.1499938964844,293.1499938964844,0.1881419718265533,-2956.810791015625,304.14093017578125,0.8573303818702698,0.267720490694046,0.1878854781389236,293.1109924316406,297.1499938964844,293.1499938964844,0.1959843933582306,-4134.5283203125,304.1446533203125,0.8664429187774658,0.2762821316719055,0.2626466155052185,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807329177856445,0.050000000745058,0.2330414354801178,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244656428694725,0.8274877071380615,0.8274877071380615,1.0,1.0,-1.0027226209640503,0.4228957295417785,0.5798268914222717,0.1858562231063842,0.0,0.0,0.3877688944339752,51.148048400878906,64.0,0.5976722240447998,-8308.2744140625,144.4680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.1861853748559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977690398693084,0.2977736890316009,-4.658159014070407e-06,0.0,0.0001889544801088,0.0,0.0,13.531920433044434,0.0,0.0,0.0,0.3084187805652618,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632659792900085,-1618.69287109375,304.1436462402344,0.6457105278968811,0.112901747226715,0.1028357222676277,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807329177856445,0.050000000745058,0.0491278618574142,293.0775146484375,297.1499938964844,293.1499938964844,0.1881419718265533,-2956.810791015625,304.14093017578125,0.8573303818702698,0.267720490694046,0.1878854781389236,293.1109924316406,297.1499938964844,293.1499938964844,0.1959843933582306,-4134.5283203125,304.1446533203125,0.8664429187774658,0.2762821316719055,0.2626466155052185,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807329177856445,0.050000000745058,0.2330414354801178,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.244656428694725,0.8274877071380615,0.8274877071380615,1.0,1.0,-1.0027226209640503,0.4228957295417785,0.5798268914222717,0.1858562231063842,0.0,0.0,0.3877688944339752,51.148048400878906,64.0,0.5976722240447998,-8308.2744140625,144.4680633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.1861853748559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977690398693084,0.2977736890316009,-4.658159014070407e-06,0.0,0.0001889544801088,0.0,0.0,13.531920433044434,0.0,0.0,0.0,0.3084187805652618,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645510032773017,-1641.1807861328125,304.14361572265625,0.6415758728981018,0.1143736690282821,0.1042685285210609,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746217727661133,0.050000000745058,0.0492462515830993,293.0769958496094,297.1499938964844,293.1499938964844,0.1899503916501999,-2979.402099609375,304.14093017578125,0.8501158952713013,0.2696626186370849,0.1893281042575836,293.1101379394531,297.1499938964844,293.1499938964844,0.197108969092369,-4153.4013671875,304.1445617675781,0.8581493496894836,0.2774447500705719,0.263857364654541,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746217727661133,0.050000000745058,0.2336030155420303,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494321167469024,0.8272607326507568,0.8272607326507568,1.0,1.0,-1.0084431171417236,0.4254576563835144,0.5829854607582092,0.1870179325342178,0.0,0.0,0.390097051858902,54.21181869506836,67.0,0.6833130717277527,-8361.419921875,151.20687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.187489852309227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004064261913299,0.3004110753536224,-4.666841050493531e-06,0.0,0.0001902783697005,0.0,0.0,13.692631721496582,0.0,0.0,0.0,0.3090814352035522,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645510032773017,-1641.1807861328125,304.14361572265625,0.6415758728981018,0.1143736690282821,0.1042685285210609,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746217727661133,0.050000000745058,0.0492462515830993,293.0769958496094,297.1499938964844,293.1499938964844,0.1899503916501999,-2979.402099609375,304.14093017578125,0.8501158952713013,0.2696626186370849,0.1893281042575836,293.1101379394531,297.1499938964844,293.1499938964844,0.197108969092369,-4153.4013671875,304.1445617675781,0.8581493496894836,0.2774447500705719,0.263857364654541,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746217727661133,0.050000000745058,0.2336030155420303,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494321167469024,0.8272607326507568,0.8272607326507568,1.0,1.0,-1.0084431171417236,0.4254576563835144,0.5829854607582092,0.1870179325342178,0.0,0.0,0.390097051858902,54.21181869506836,67.0,0.6833130717277527,-8361.419921875,151.20687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.126953125,18000.0,0.0,0.0,0.187489852309227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004064261913299,0.3004110753536224,-4.666841050493531e-06,0.0,0.0001902783697005,0.0,0.0,13.692631721496582,0.0,0.0,0.0,0.3090814352035522,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658357813954353,-1663.7796630859375,304.14361572265625,0.6378613710403442,0.1158523485064506,0.1057087481021881,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681085348129272,0.050000000745058,0.0493659861385822,293.0766296386719,297.1499938964844,293.1499938964844,0.1917483806610107,-3001.812255859375,304.1409606933594,0.8435226678848267,0.2715871930122375,0.1907597035169601,293.1093139648437,297.1499938964844,293.1499938964844,0.1982473731040954,-4172.47900390625,304.1444702148437,0.8505737781524658,0.2786204516887665,0.2650819420814514,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681085348129272,0.050000000745058,0.234170988202095,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541587948799133,0.8270337581634521,0.8270337581634521,1.0,1.0,-1.0141851902008057,0.428014725446701,0.5861704349517822,0.1882290095090866,0.0,0.0,0.3923522531986236,57.311126708984375,55.0,0.7340599298477173,-8414.1455078125,158.08377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.392578125,18000.0,0.0,0.0,0.1887864619493484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029832541942596,0.3029879331588745,-4.675416221289197e-06,0.0,0.0001915942557388,0.0,0.0,13.850748062133787,0.0,0.0,0.0,0.3097333014011383,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658357813954353,-1663.7796630859375,304.14361572265625,0.6378613710403442,0.1158523485064506,0.1057087481021881,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681085348129272,0.050000000745058,0.0493659861385822,293.0766296386719,297.1499938964844,293.1499938964844,0.1917483806610107,-3001.812255859375,304.1409606933594,0.8435226678848267,0.2715871930122375,0.1907597035169601,293.1093139648437,297.1499938964844,293.1499938964844,0.1982473731040954,-4172.47900390625,304.1444702148437,0.8505737781524658,0.2786204516887665,0.2650819420814514,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681085348129272,0.050000000745058,0.234170988202095,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.5484313964844,291.1329040527344,1.0,0.2541587948799133,0.8270337581634521,0.8270337581634521,1.0,1.0,-1.0141851902008057,0.428014725446701,0.5861704349517822,0.1882290095090866,0.0,0.0,0.3923522531986236,57.311126708984375,55.0,0.7340599298477173,-8414.1455078125,158.08377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.392578125,18000.0,0.0,0.0,0.1887864619493484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029832541942596,0.3029879331588745,-4.675416221289197e-06,0.0,0.0001915942557388,0.0,0.0,13.850748062133787,0.0,0.0,0.0,0.3097333014011383,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664337575435638,-1674.325439453125,304.1436767578125,0.6388484239578247,0.1166006028652191,0.1063815206289291,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4677812159061432,0.050000000745058,0.0493717417120933,293.0764465332031,297.1499938964844,293.1499938964844,0.1925955116748809,-3012.333251953125,304.1410522460937,0.844068706035614,0.2725522220134735,0.1914329677820205,293.10888671875,297.1499938964844,293.1499938964844,0.1987722665071487,-4181.23876953125,304.14453125,0.8507494926452637,0.2792176604270935,0.2656460106372833,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4677812159061432,0.050000000745058,0.2341982871294021,291.1331787109375,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542752027511596,0.8269202709197998,0.8269202709197998,1.0,1.0,-1.0165178775787354,0.4290574193000793,0.5874605178833008,0.1887066215276718,0.0,0.0,0.3934368789196014,57.48416519165039,55.0,1.3640294075012207,-8438.3857421875,159.0198211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58984375,18000.0,0.0,0.0,0.1894288957118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042451441287994,0.3042498230934143,-4.6796599235676695e-06,0.0,0.0001922462543006,0.0,0.0,13.928606986999512,0.0,0.0,0.0,0.3100540041923523,4.0,0.0,1.0
