time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670026615262031,-1684.3670654296875,304.143798828125,0.6418752670288086,0.1173647716641426,0.10702895373106,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4696619510650635,0.050000000745058,0.0493382327258586,293.076171875,297.1499938964844,293.1499938964844,0.1934053152799606,-3022.361328125,304.1412048339844,0.8473314642906189,0.2735359072685241,0.1920866221189499,293.1084289550781,297.1499938964844,293.1499938964844,0.1992575824260711,-4189.3017578125,304.1446533203125,0.853702962398529,0.2798286080360412,0.2661817371845245,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4696619510650635,0.050000000745058,0.2340393364429474,291.13433837890625,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.1347351074219,1.0,0.2532391548156738,0.8267991542816162,0.8267991542816162,1.0,1.0,-1.0184917449951172,0.4299447238445282,0.5885470509529114,0.1890911012887954,0.0,0.0,0.3943678736686706,56.65851974487305,43.0,2.797360897064209,-8460.505859375,158.130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,306.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.544921875,18000.0,0.0,0.0,0.1900613009929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054141700267792,0.305418848991394,-4.683783117798157e-06,0.0,0.0001928880519699,0.0,0.0,14.001447677612305,0.0,0.0,0.0,0.3103533387184143,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680945515632629,-1703.683349609375,304.14404296875,0.6529736518859863,0.1189324930310249,0.1082839667797088,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4775722920894623,0.050000000745058,0.0491894334554672,293.0754699707031,297.1499938964844,293.1499938964844,0.1949762403964996,-3041.77099609375,304.1415405273437,0.8604221940040588,0.2755510807037353,0.1933686584234237,293.107421875,297.1499938964844,293.1499938964844,0.2001689076423645,-4204.3974609375,304.1448974609375,0.8662717342376709,0.2810890972614288,0.2672086358070373,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4775722920894623,0.050000000745058,0.2333334982395172,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383056640625,1.0,0.2483313232660293,0.8265568017959595,0.8265568017959595,1.0,1.0,-1.021743893623352,0.4314135909080505,0.5903303027153015,0.1896952539682388,0.0,0.0,0.3957500755786896,52.92798614501953,31.0,4.392323017120361,-8496.9443359375,152.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.1912716031074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072073459625244,0.3072120249271393,-4.69066890218528e-06,0.0,0.0001941163500305,0.0,0.0,14.11508846282959,0.0,0.0,0.0,0.3108245134353637,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680945515632629,-1703.683349609375,304.14404296875,0.6529736518859863,0.1189324930310249,0.1082839667797088,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4775722920894623,0.050000000745058,0.0491894334554672,293.0754699707031,297.1499938964844,293.1499938964844,0.1949762403964996,-3041.77099609375,304.1415405273437,0.8604221940040588,0.2755510807037353,0.1933686584234237,293.107421875,297.1499938964844,293.1499938964844,0.2001689076423645,-4204.3974609375,304.1448974609375,0.8662717342376709,0.2810890972614288,0.2672086358070373,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4775722920894623,0.050000000745058,0.2333334982395172,291.13787841796875,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383056640625,1.0,0.2483313232660293,0.8265568017959595,0.8265568017959595,1.0,1.0,-1.021743893623352,0.4314135909080505,0.5903303027153015,0.1896952539682388,0.0,0.0,0.3957500755786896,52.92798614501953,31.0,4.392323017120361,-8496.9443359375,152.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34765625,18000.0,0.0,0.0,0.1912716031074524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072073459625244,0.3072120249271393,-4.69066890218528e-06,0.0,0.0001941163500305,0.0,0.0,14.11508846282959,0.0,0.0,0.0,0.3108245134353637,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691510960459709,-1722.4522705078125,304.1442565917969,0.6713865995407104,0.1205418407917022,0.1095029264688491,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894098043441772,0.050000000745058,0.0489603467285633,293.0745849609375,297.1499938964844,293.1499938964844,0.1965233981609344,-3060.8662109375,304.14178466796875,0.8827212452888489,0.2776151299476623,0.1946285367012024,293.1062927246094,297.1499938964844,293.1499938964844,0.2010500282049179,-4218.98828125,304.1451416015625,0.8880599737167358,0.2823947370052337,0.2681995928287506,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894098043441772,0.050000000745058,0.2322468161582946,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.58160400390625,291.1416015625,1.0,0.2404066026210785,0.8263144493103027,0.8263144493103027,1.0,1.0,-1.024329423904419,0.4325860142707824,0.5917434692382812,0.190150499343872,0.0,0.0,0.3966988623142242,47.15660858154297,25.0,4.507966995239258,-8526.4453125,143.17105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84930419921875,306.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1923704147338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084476590156555,0.3084523677825928,-4.695584266301012e-06,0.0,0.0001952315215021,0.0,0.0,14.194375038146973,0.0,0.0,0.0,0.3111547231674194,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691510960459709,-1722.4522705078125,304.1442565917969,0.6713865995407104,0.1205418407917022,0.1095029264688491,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894098043441772,0.050000000745058,0.0489603467285633,293.0745849609375,297.1499938964844,293.1499938964844,0.1965233981609344,-3060.8662109375,304.14178466796875,0.8827212452888489,0.2776151299476623,0.1946285367012024,293.1062927246094,297.1499938964844,293.1499938964844,0.2010500282049179,-4218.98828125,304.1451416015625,0.8880599737167358,0.2823947370052337,0.2681995928287506,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894098043441772,0.050000000745058,0.2322468161582946,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.58160400390625,291.1416015625,1.0,0.2404066026210785,0.8263144493103027,0.8263144493103027,1.0,1.0,-1.024329423904419,0.4325860142707824,0.5917434692382812,0.190150499343872,0.0,0.0,0.3966988623142242,47.15660858154297,25.0,4.507966995239258,-8526.4453125,143.17105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84930419921875,306.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1923704147338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084476590156555,0.3084523677825928,-4.695584266301012e-06,0.0,0.0001952315215021,0.0,0.0,14.194375038146973,0.0,0.0,0.0,0.3111547231674194,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702298209071159,-1741.71240234375,304.1443786621094,0.693719208240509,0.1221739128232002,0.1107479482889175,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029001832008362,0.050000000745058,0.0487314574420452,293.0737609863281,297.1499938964844,293.1499938964844,0.1981073021888733,-3080.42041015625,304.1418762207031,0.9098709225654602,0.2796976566314697,0.1959084123373031,293.10516357421875,297.1499938964844,293.1499938964844,0.2019725441932678,-4234.30908203125,304.14520263671875,0.9149693846702576,0.2837308645248413,0.2692241072654724,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029001832008362,0.050000000745058,0.2311610579490661,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2324182987213134,0.8260893821716309,0.8260893821716309,1.0,1.0,-1.0270113945007324,0.4337892234325409,0.5932222008705139,0.1906655877828598,0.0,0.0,0.3973402678966522,41.39216995239258,25.0,3.297206163406372,-8553.349609375,133.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1933287382125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092759251594543,0.3092806041240692,-4.69893302579294e-06,0.0,0.0001962040842045,0.0,0.0,14.247626304626465,0.0,0.0,0.0,0.3113772571086883,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702298209071159,-1741.71240234375,304.1443786621094,0.693719208240509,0.1221739128232002,0.1107479482889175,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029001832008362,0.050000000745058,0.0487314574420452,293.0737609863281,297.1499938964844,293.1499938964844,0.1981073021888733,-3080.42041015625,304.1418762207031,0.9098709225654602,0.2796976566314697,0.1959084123373031,293.10516357421875,297.1499938964844,293.1499938964844,0.2019725441932678,-4234.30908203125,304.14520263671875,0.9149693846702576,0.2837308645248413,0.2692241072654724,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029001832008362,0.050000000745058,0.2311610579490661,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2324182987213134,0.8260893821716309,0.8260893821716309,1.0,1.0,-1.0270113945007324,0.4337892234325409,0.5932222008705139,0.1906655877828598,0.0,0.0,0.3973402678966522,41.39216995239258,25.0,3.297206163406372,-8553.349609375,133.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,306.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.935546875,18000.0,0.0,0.0,0.1933287382125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092759251594543,0.3092806041240692,-4.69893302579294e-06,0.0,0.0001962040842045,0.0,0.0,14.247626304626465,0.0,0.0,0.0,0.3113772571086883,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713660642504692,-1762.11572265625,304.14434814453125,0.7138610482215881,0.1238058879971504,0.1120527535676956,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5155807137489319,0.050000000745058,0.0485607720911502,293.0731201171875,297.1499938964844,293.1499938964844,0.199762150645256,-3100.865966796875,304.1418151855469,0.9371795654296876,0.281757652759552,0.1972221732139587,293.1041259765625,297.1499938964844,293.1499938964844,0.2029889822006225,-4251.25634765625,304.1451110839844,0.9415979981422424,0.2850775420665741,0.2703211903572082,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5155807137489319,0.050000000745058,0.2303514033555984,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.14471435546875,1.0,0.226546436548233,0.8258642554283142,0.8258642554283142,1.0,1.0,-1.0302941799163818,0.4352368116378784,0.5950573086738586,0.1913799494504928,0.0,0.0,0.3979717791080475,37.1102409362793,25.0,1.2397021055221558,-8582.2978515625,127.11187744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.1941440254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099940717220306,0.3099987506866455,-4.701488251157571e-06,0.0,0.0001970315061043,0.0,0.0,14.292898178100586,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713660642504692,-1762.11572265625,304.14434814453125,0.7138610482215881,0.1238058879971504,0.1120527535676956,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5155807137489319,0.050000000745058,0.0485607720911502,293.0731201171875,297.1499938964844,293.1499938964844,0.199762150645256,-3100.865966796875,304.1418151855469,0.9371795654296876,0.281757652759552,0.1972221732139587,293.1041259765625,297.1499938964844,293.1499938964844,0.2029889822006225,-4251.25634765625,304.1451110839844,0.9415979981422424,0.2850775420665741,0.2703211903572082,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5155807137489319,0.050000000745058,0.2303514033555984,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.14471435546875,1.0,0.226546436548233,0.8258642554283142,0.8258642554283142,1.0,1.0,-1.0302941799163818,0.4352368116378784,0.5950573086738586,0.1913799494504928,0.0,0.0,0.3979717791080475,37.1102409362793,25.0,1.2397021055221558,-8582.2978515625,127.11187744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,306.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.1941440254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099940717220306,0.3099987506866455,-4.701488251157571e-06,0.0,0.0001970315061043,0.0,0.0,14.292898178100586,0.0,0.0,0.0,0.3115653693675995,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.071948267519474,-1772.609130859375,304.1443176269531,0.7222789525985718,0.1246190592646598,0.1127195060253143,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215132236480713,0.050000000745058,0.0484931915998458,293.0729064941406,297.1499938964844,293.1499938964844,0.2006036937236786,-3111.25830078125,304.14178466796875,0.9493362307548524,0.2827729880809784,0.1978823840618133,293.1036682128906,297.1499938964844,293.1499938964844,0.2035237699747085,-4260.181640625,304.14501953125,0.953180730342865,0.285751610994339,0.2708885371685028,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215132236480713,0.050000000745058,0.230030819773674,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242099940776825,0.8257517218589783,0.8257517218589783,1.0,1.0,-1.03210186958313,0.436026930809021,0.5960749387741089,0.1917963773012161,0.0,0.0,0.3983387053012848,35.42154312133789,25.0,0.4007823169231415,-8597.9833984375,124.58805847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,306.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.111328125,18000.0,0.0,0.0,0.1945046335458755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310395210981369,0.3103999197483063,-4.7027824621181935e-06,0.0,0.0001973974722204,0.0,0.0,14.317841529846191,0.0,0.0,0.0,0.3116680383682251,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725365430116653,-1783.2344970703125,304.144287109375,0.7299730777740479,0.1254313588142395,0.1133936792612075,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271674990653992,0.050000000745058,0.0484345853328704,293.07275390625,297.1499938964844,293.1499938964844,0.2014485448598861,-3121.6826171875,304.1417236328125,0.9601858258247375,0.2837796509265899,0.1985428184270858,293.10321044921875,297.1499938964844,293.1499938964844,0.2040698528289795,-4269.29296875,304.1449279785156,0.9634469747543336,0.2864263653755188,0.2714654207229614,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271674990653992,0.050000000745058,0.2297528237104416,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222030758857727,0.8256345987319946,0.8256345987319946,1.0,1.0,-1.033992052078247,0.4368491172790527,0.5971429347991943,0.1922434717416763,0.0,0.0,0.3987331390380859,33.961402893066406,28.0,-0.1605547666549682,-8614.333984375,122.4767837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,306.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.1948390156030655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108342587947845,0.3108389675617218,-4.704188540927135e-06,0.0,0.0001977368228835,0.0,0.0,14.345134735107422,0.0,0.0,0.0,0.3117799162864685,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737476125359535,-1805.1807861328125,304.1441650390625,0.7409366369247437,0.1270501762628555,0.1147829517722129,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.534609854221344,0.050000000745058,0.0483646467328071,293.0726318359375,297.1499938964844,293.1499938964844,0.2031662762165069,-3142.85791015625,304.1416320800781,0.9738911390304564,0.2857618331909179,0.1998785883188247,293.1024169921875,297.1499938964844,293.1499938964844,0.2052142322063446,-4288.38671875,304.14471435546875,0.9761818051338196,0.2877751588821411,0.2726668417453766,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.534609854221344,0.050000000745058,0.2294210642576217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258239746094,291.1434631347656,1.0,0.2201658338308334,0.8254003524780273,0.8254003524780273,1.0,1.0,-1.0382224321365356,0.4386779069900512,0.5995445847511292,0.193285197019577,0.0,0.0,0.3996338844299316,32.24469375610352,31.0,-1.187788963317871,-8649.341796875,120.46202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1954467892646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118234276771545,0.3118281364440918,-4.707353582489304e-06,0.0,0.0001983536494662,0.0,0.0,14.406707763671877,0.0,0.0,0.0,0.3120325803756714,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737476125359535,-1805.1807861328125,304.1441650390625,0.7409366369247437,0.1270501762628555,0.1147829517722129,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.534609854221344,0.050000000745058,0.0483646467328071,293.0726318359375,297.1499938964844,293.1499938964844,0.2031662762165069,-3142.85791015625,304.1416320800781,0.9738911390304564,0.2857618331909179,0.1998785883188247,293.1024169921875,297.1499938964844,293.1499938964844,0.2052142322063446,-4288.38671875,304.14471435546875,0.9761818051338196,0.2877751588821411,0.2726668417453766,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.534609854221344,0.050000000745058,0.2294210642576217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258239746094,291.1434631347656,1.0,0.2201658338308334,0.8254003524780273,0.8254003524780273,1.0,1.0,-1.0382224321365356,0.4386779069900512,0.5995445847511292,0.193285197019577,0.0,0.0,0.3996338844299316,32.24469375610352,31.0,-1.187788963317871,-8649.341796875,120.46202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.1954467892646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118234276771545,0.3118281364440918,-4.707353582489304e-06,0.0,0.0001983536494662,0.0,0.0,14.406707763671877,0.0,0.0,0.0,0.3120325803756714,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749873593449592,-1827.73779296875,304.14404296875,0.7470800876617432,0.1286604851484298,0.1162062361836433,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5375490784645081,0.050000000745058,0.0483389496803283,293.07275390625,297.1499938964844,293.1499938964844,0.2048999369144439,-3164.193115234375,304.1415405273437,0.9800384640693665,0.2876996994018554,0.2012159675359726,293.1017150878906,297.1499938964844,293.1499938964844,0.2064095586538314,-4308.31298828125,304.1445007324219,0.981606662273407,0.2891214191913605,0.2739101350307464,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5375490784645081,0.050000000745058,0.2292991727590561,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.14208984375,1.0,0.2198667079210281,0.8251661658287048,0.8251661658287048,1.0,1.0,-1.0428509712219238,0.4406664073467254,0.6021845936775208,0.1944691091775894,0.0,0.0,0.4007605016231537,31.654428482055664,34.0,-1.802515745162964,-8687.287109375,120.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.1960054486989975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130597770214081,0.3130644857883453,-4.711248493549647e-06,0.0,0.0001989206211874,0.0,0.0,14.483667373657228,0.0,0.0,0.0,0.3123477697372436,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749873593449592,-1827.73779296875,304.14404296875,0.7470800876617432,0.1286604851484298,0.1162062361836433,293.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5375490784645081,0.050000000745058,0.0483389496803283,293.07275390625,297.1499938964844,293.1499938964844,0.2048999369144439,-3164.193115234375,304.1415405273437,0.9800384640693665,0.2876996994018554,0.2012159675359726,293.1017150878906,297.1499938964844,293.1499938964844,0.2064095586538314,-4308.31298828125,304.1445007324219,0.981606662273407,0.2891214191913605,0.2739101350307464,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5375490784645081,0.050000000745058,0.2292991727590561,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.14208984375,1.0,0.2198667079210281,0.8251661658287048,0.8251661658287048,1.0,1.0,-1.0428509712219238,0.4406664073467254,0.6021845936775208,0.1944691091775894,0.0,0.0,0.4007605016231537,31.654428482055664,34.0,-1.802515745162964,-8687.287109375,120.52171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.1960054486989975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130597770214081,0.3130644857883453,-4.711248493549647e-06,0.0,0.0001989206211874,0.0,0.0,14.483667373657228,0.0,0.0,0.0,0.3123477697372436,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762455835938453,-1850.71240234375,304.1439208984375,0.7490651607513428,0.1302651762962341,0.1176553070545196,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366851091384888,0.050000000745058,0.048346359282732,293.0730285644531,297.1499938964844,293.1499938964844,0.2066346108913421,-3185.494873046875,304.1414489746094,0.980777621269226,0.2895994782447815,0.2025498449802398,293.1011047363281,297.1499938964844,293.1499938964844,0.2076381891965866,-4328.76123046875,304.144287109375,0.981773316860199,0.2904664278030395,0.2751849889755249,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366851091384888,0.050000000745058,0.2293343245983123,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209048271179199,0.824910044670105,0.824910044670105,1.0,1.0,-1.0477724075317385,0.4427718818187713,0.6050004959106445,0.1957553476095199,0.0,0.0,0.4020809829235077,31.90712547302246,37.0,-1.971587061882019,-8727.32421875,122.15253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,306.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1965519338846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145394027233124,0.314544141292572,-4.716014700534288e-06,0.0,0.0001994752237806,0.0,0.0,14.576321601867676,0.0,0.0,0.0,0.312727153301239,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762455835938453,-1850.71240234375,304.1439208984375,0.7490651607513428,0.1302651762962341,0.1176553070545196,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366851091384888,0.050000000745058,0.048346359282732,293.0730285644531,297.1499938964844,293.1499938964844,0.2066346108913421,-3185.494873046875,304.1414489746094,0.980777621269226,0.2895994782447815,0.2025498449802398,293.1011047363281,297.1499938964844,293.1499938964844,0.2076381891965866,-4328.76123046875,304.144287109375,0.981773316860199,0.2904664278030395,0.2751849889755249,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366851091384888,0.050000000745058,0.2293343245983123,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209048271179199,0.824910044670105,0.824910044670105,1.0,1.0,-1.0477724075317385,0.4427718818187713,0.6050004959106445,0.1957553476095199,0.0,0.0,0.4020809829235077,31.90712547302246,37.0,-1.971587061882019,-8727.32421875,122.15253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983154296875,306.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.1965519338846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145394027233124,0.314544141292572,-4.716014700534288e-06,0.0,0.0001994752237806,0.0,0.0,14.576321601867676,0.0,0.0,0.0,0.312727153301239,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775175914168357,-1874.0159912109373,304.1438293457031,0.7478237152099609,0.1318658292293548,0.1191246435046196,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329748392105103,0.050000000745058,0.0483792871236801,293.07342529296875,297.1499938964844,293.1499938964844,0.2083707153797149,-3206.77099609375,304.14141845703125,0.9775285720825196,0.2914707660675049,0.2038811147212982,293.1005859375,297.1499938964844,293.1499938964844,0.2088939994573593,-4349.6259765625,304.14410400390625,0.9780089855194092,0.291811466217041,0.2764850556850433,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329748392105103,0.050000000745058,0.2294905036687851,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229629456996917,0.8246539235115051,0.8246539235115051,1.0,1.0,-1.0529212951660156,0.444971889257431,0.6079493165016174,0.1971173882484436,0.0,0.0,0.403595894575119,32.80952072143555,40.0,-2.016207218170166,-8768.9453125,125.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.140625,18000.0,0.0,0.0,0.1971199065446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162529468536377,0.3162576556205749,-4.721622190118069e-06,0.0,0.0002000516542466,0.0,0.0,14.684222221374512,0.0,0.0,0.0,0.3131692707538605,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775175914168357,-1874.0159912109373,304.1438293457031,0.7478237152099609,0.1318658292293548,0.1191246435046196,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329748392105103,0.050000000745058,0.0483792871236801,293.07342529296875,297.1499938964844,293.1499938964844,0.2083707153797149,-3206.77099609375,304.14141845703125,0.9775285720825196,0.2914707660675049,0.2038811147212982,293.1005859375,297.1499938964844,293.1499938964844,0.2088939994573593,-4349.6259765625,304.14410400390625,0.9780089855194092,0.291811466217041,0.2764850556850433,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5329748392105103,0.050000000745058,0.2294905036687851,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.66925048828125,291.13922119140625,1.0,0.2229629456996917,0.8246539235115051,0.8246539235115051,1.0,1.0,-1.0529212951660156,0.444971889257431,0.6079493165016174,0.1971173882484436,0.0,0.0,0.403595894575119,32.80952072143555,40.0,-2.016207218170166,-8768.9453125,125.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,306.3639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.140625,18000.0,0.0,0.0,0.1971199065446853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162529468536377,0.3162576556205749,-4.721622190118069e-06,0.0,0.0002000516542466,0.0,0.0,14.684222221374512,0.0,0.0,0.0,0.3131692707538605,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781574770808219,-1885.7662353515625,304.143798828125,0.7463080883026123,0.1326649487018585,0.1198655366897583,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.53035968542099,0.050000000745058,0.0484035424888134,293.0736389160156,297.1499938964844,293.1499938964844,0.2092389911413192,-3217.3955078125,304.1413879394531,0.9747172594070436,0.2923973202705383,0.2045459151268005,293.100341796875,297.1499938964844,293.1499938964844,0.2095302790403366,-4360.18359375,304.1440124511719,0.974941909313202,0.2924842238426208,0.2771430611610412,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.53035968542099,0.050000000745058,0.229605570435524,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.1385192871094,1.0,0.2242961823940277,0.8245258927345276,0.8245258927345276,1.0,1.0,-1.055565357208252,0.4461009800434112,0.6094644069671631,0.197822019457817,0.0,0.0,0.4044236540794372,33.45923614501953,40.0,-1.989219069480896,-8790.2939453125,126.83002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,306.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37890625,18000.0,0.0,0.0,0.1974203437566757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171979486942291,0.3172026872634887,-4.724747213913361e-06,0.0,0.0002003565459745,0.0,0.0,14.743983268737791,0.0,0.0,0.0,0.3134140968322754,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787993520498275,-1897.570068359375,304.1437683105469,0.7443531155586243,0.1334633529186248,0.1206099614500999,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273900628089905,0.050000000745058,0.0484322346746921,293.0738830566406,297.1499938964844,293.1499938964844,0.2101067751646042,-3228.0029296875,304.1413879394531,0.9712454676628112,0.2933182120323181,0.2052099108695984,293.1001281738281,297.1499938964844,293.1499938964844,0.210171177983284,-4370.80810546875,304.1439208984375,0.9712095260620116,0.2931572496891022,0.2778056859970093,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273900628089905,0.050000000745058,0.2297416627407074,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744506835937,293.6849365234375,291.1378479003906,1.0,0.2257961630821228,0.8243847489356995,0.8243847489356995,1.0,1.0,-1.0582489967346191,0.4472456276416778,0.6110032796859741,0.1985392570495605,0.0,0.0,0.4052947163581848,34.22183609008789,43.0,-1.9313905239105225,-8811.947265625,128.86602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.1977359801530838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181989789009094,0.318203717470169,-4.728085059468867e-06,0.0,0.0002006768772844,0.0,0.0,14.807493209838867,0.0,0.0,0.0,0.3136743009090423,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800874680280685,-1921.30615234375,304.1436767578125,0.7395370602607727,0.1350582391023636,0.1221076846122741,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207892060279846,0.050000000745058,0.0485008880496025,293.0743713378906,297.1499938964844,293.1499938964844,0.2118392884731292,-3249.147216796875,304.141357421875,0.9626839756965636,0.2951438724994659,0.2065348029136657,293.0997009277344,297.1499938964844,293.1499938964844,0.2114645093679428,-4392.21875,304.143798828125,0.962105631828308,0.2945041954517364,0.2791429758071899,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207892060279846,0.050000000745058,0.2300673276185989,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292068004608154,0.824102520942688,0.824102520942688,1.0,1.0,-1.0637152194976809,0.4495764374732971,0.6141387820243835,0.2000082433223724,0.0,0.0,0.4071537256240845,36.034305572509766,46.0,-1.7516770362854004,-8856.0546875,133.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984218657016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203560411930084,0.320360779762268,-4.735368293040665e-06,0.0,0.0002013729681493,0.0,0.0,14.945049285888672,0.0,0.0,0.0,0.314237892627716,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800874680280685,-1921.30615234375,304.1436767578125,0.7395370602607727,0.1350582391023636,0.1221076846122741,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207892060279846,0.050000000745058,0.0485008880496025,293.0743713378906,297.1499938964844,293.1499938964844,0.2118392884731292,-3249.147216796875,304.141357421875,0.9626839756965636,0.2951438724994659,0.2065348029136657,293.0997009277344,297.1499938964844,293.1499938964844,0.2114645093679428,-4392.21875,304.143798828125,0.962105631828308,0.2945041954517364,0.2791429758071899,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207892060279846,0.050000000745058,0.2300673276185989,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.70098876953125,291.1365966796875,1.0,0.2292068004608154,0.824102520942688,0.824102520942688,1.0,1.0,-1.0637152194976809,0.4495764374732971,0.6141387820243835,0.2000082433223724,0.0,0.0,0.4071537256240845,36.034305572509766,46.0,-1.7516770362854004,-8856.0546875,133.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,306.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.1984218657016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203560411930084,0.320360779762268,-4.735368293040665e-06,0.0,0.0002013729681493,0.0,0.0,14.945049285888672,0.0,0.0,0.0,0.314237892627716,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813793912529945,-1945.17138671875,304.1436462402344,0.7340306043624878,0.1366506367921829,0.1236148402094841,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5138252377510071,0.050000000745058,0.0485818833112716,293.0749206542969,297.1499938964844,293.1499938964844,0.2135654836893081,-3270.170654296875,304.141357421875,0.9525146484375,0.2969489693641662,0.2078542560338974,293.0993347167969,297.1499938964844,293.1499938964844,0.2127701789140701,-4413.79443359375,304.1437072753906,0.9513711929321288,0.2958523631095886,0.2804937362670898,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5138252377510071,0.050000000745058,0.2304515242576599,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330406159162521,0.8238202333450317,0.8238202333450317,1.0,1.0,-1.0692875385284424,0.4519520998001098,0.6173354387283325,0.2015151381492614,0.0,0.0,0.4091473221778869,38.16121673583984,49.0,-1.512205958366394,-8901.099609375,138.80149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,306.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1991909593343734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226976096630096,0.3227023482322693,-4.743399586004671e-06,0.0,0.0002021535037783,0.0,0.0,15.095430374145508,0.0,0.0,0.0,0.3148539364337921,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813793912529945,-1945.17138671875,304.1436462402344,0.7340306043624878,0.1366506367921829,0.1236148402094841,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5138252377510071,0.050000000745058,0.0485818833112716,293.0749206542969,297.1499938964844,293.1499938964844,0.2135654836893081,-3270.170654296875,304.141357421875,0.9525146484375,0.2969489693641662,0.2078542560338974,293.0993347167969,297.1499938964844,293.1499938964844,0.2127701789140701,-4413.79443359375,304.1437072753906,0.9513711929321288,0.2958523631095886,0.2804937362670898,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5138252377510071,0.050000000745058,0.2304515242576599,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7173767089844,291.1355285644531,1.0,0.2330406159162521,0.8238202333450317,0.8238202333450317,1.0,1.0,-1.0692875385284424,0.4519520998001098,0.6173354387283325,0.2015151381492614,0.0,0.0,0.4091473221778869,38.16121673583984,49.0,-1.512205958366394,-8901.099609375,138.80149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776916503906,306.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.029296875,18000.0,0.0,0.0,0.1991909593343734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3226976096630096,0.3227023482322693,-4.743399586004671e-06,0.0,0.0002021535037783,0.0,0.0,15.095430374145508,0.0,0.0,0.0,0.3148539364337921,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.08267293125391,-1969.1182861328125,304.14361572265625,0.7282500863075256,0.1382404714822769,0.1251289099454879,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5069271922111511,0.050000000745058,0.0486725941300392,293.07550048828125,297.1499938964844,293.1499938964844,0.2152825593948364,-3291.03955078125,304.1413879394531,0.9413750767707824,0.2987342178821563,0.2091669291257858,293.0990295410156,297.1499938964844,293.1499938964844,0.2140846848487854,-4435.4765625,304.14361572265625,0.9396713972091676,0.2972017228603363,0.2818552851676941,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5069271922111511,0.050000000745058,0.2308818399906158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371770292520523,0.823520839214325,0.823520839214325,1.0,1.0,-1.0749399662017822,0.4543606638908386,0.6205793023109436,0.2030504047870636,0.0,0.0,0.4112439751625061,40.535865783691406,52.0,-1.2127931118011477,-8946.9208984375,144.6172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.200049877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251915872097015,0.3251963555812835,-4.752091626869515e-06,0.0,0.0002030251926044,0.0,0.0,15.256805419921877,0.0,0.0,0.0,0.3155148029327392,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.08267293125391,-1969.1182861328125,304.14361572265625,0.7282500863075256,0.1382404714822769,0.1251289099454879,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5069271922111511,0.050000000745058,0.0486725941300392,293.07550048828125,297.1499938964844,293.1499938964844,0.2152825593948364,-3291.03955078125,304.1413879394531,0.9413750767707824,0.2987342178821563,0.2091669291257858,293.0990295410156,297.1499938964844,293.1499938964844,0.2140846848487854,-4435.4765625,304.14361572265625,0.9396713972091676,0.2972017228603363,0.2818552851676941,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5069271922111511,0.050000000745058,0.2308818399906158,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371770292520523,0.823520839214325,0.823520839214325,1.0,1.0,-1.0749399662017822,0.4543606638908386,0.6205793023109436,0.2030504047870636,0.0,0.0,0.4112439751625061,40.535865783691406,52.0,-1.2127931118011477,-8946.9208984375,144.6172637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,306.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.200049877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251915872097015,0.3251963555812835,-4.752091626869515e-06,0.0,0.0002030251926044,0.0,0.0,15.256805419921877,0.0,0.0,0.0,0.3155148029327392,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839663371443748,-1993.1075439453125,304.1435852050781,0.7224193811416626,0.1398274302482605,0.1266476958990097,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003239512443542,0.050000000745058,0.0487709380686283,293.0761108398437,297.1499938964844,293.1499938964844,0.2169882804155349,-3311.7275390625,304.14141845703125,0.9298916459083556,0.3004999458789825,0.2104715704917907,293.0987243652344,297.1499938964844,293.1499938964844,0.2154052853584289,-4457.2197265625,304.1435241699219,0.9276800751686096,0.2985519766807556,0.2832253575325012,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003239512443542,0.050000000745058,0.2313483208417892,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415217459201812,0.8232213854789734,0.8232213854789734,1.0,1.0,-1.0806512832641602,0.4567947089672088,0.6238565444946289,0.2046084403991699,0.0,0.0,0.413409948348999,43.10498046875,55.0,-0.8890531063079834,-8993.369140625,150.86395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2009987533092498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277998268604278,0.3278045952320099,-4.761327545566019e-06,0.0,0.0002039881801465,0.0,0.0,15.426898956298828,0.0,0.0,0.0,0.3162111341953277,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839663371443748,-1993.1075439453125,304.1435852050781,0.7224193811416626,0.1398274302482605,0.1266476958990097,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003239512443542,0.050000000745058,0.0487709380686283,293.0761108398437,297.1499938964844,293.1499938964844,0.2169882804155349,-3311.7275390625,304.14141845703125,0.9298916459083556,0.3004999458789825,0.2104715704917907,293.0987243652344,297.1499938964844,293.1499938964844,0.2154052853584289,-4457.2197265625,304.1435241699219,0.9276800751686096,0.2985519766807556,0.2832253575325012,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003239512443542,0.050000000745058,0.2313483208417892,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7508850097656,291.1340637207031,1.0,0.2415217459201812,0.8232213854789734,0.8232213854789734,1.0,1.0,-1.0806512832641602,0.4567947089672088,0.6238565444946289,0.2046084403991699,0.0,0.0,0.413409948348999,43.10498046875,55.0,-0.8890531063079834,-8993.369140625,150.86395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9465637207031,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2009987533092498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277998268604278,0.3278045952320099,-4.761327545566019e-06,0.0,0.0002039881801465,0.0,0.0,15.426898956298828,0.0,0.0,0.0,0.3162111341953277,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.084612563252449,-2005.1075439453125,304.1435852050781,0.7195146083831787,0.140619695186615,0.1274082213640213,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971570968627929,0.050000000745058,0.0488224402070045,293.076416015625,297.1499938964844,293.1499938964844,0.2178362607955932,-3321.99658203125,304.14141845703125,0.9242097735404968,0.3013754189014435,0.2111204713582992,293.0986022949219,297.1499938964844,293.1499938964844,0.216067224740982,-4468.10400390625,304.1434936523437,0.9217830896377563,0.2992273271083832,0.2839129865169525,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971570968627929,0.050000000745058,0.2315926402807235,291.13385009765625,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.243749052286148,0.8230716586112976,0.8230716586112976,1.0,1.0,-1.0835233926773071,0.4580190181732178,0.6255043745040894,0.2053941935300827,0.0,0.0,0.4145092368125915,44.44907760620117,55.0,-0.7228354215621948,-9016.7939453125,154.1248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374694824219,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.849609375,18000.0,0.0,0.0,0.2015057206153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291355669498443,0.3291403353214264,-4.766112851939397e-06,0.0,0.0002045026922132,0.0,0.0,15.51452922821045,0.0,0.0,0.0,0.3165697157382965,4.0,0.0,1.0
