time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852582529187202,-2017.106201171875,304.1435546875,0.7166211009025574,0.1414110511541366,0.1281692236661911,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940765798091888,0.050000000745058,0.0488752499222755,293.07672119140625,297.1499938964844,293.1499938964844,0.2186807245016098,-3332.212646484375,304.1414489746094,0.9186667203903198,0.3022460341453552,0.2117669284343719,293.0984802246094,297.1499938964844,293.1499938964844,0.2167299091815948,-4478.99072265625,304.1434936523437,0.916062355041504,0.2999028265476227,0.284602016210556,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940765798091888,0.050000000745058,0.2318431437015533,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460018694400787,0.8229113221168518,0.8229113221168518,1.0,1.0,-1.0864038467407229,0.4592463076114654,0.6271575093269348,0.2061827629804611,0.0,0.0,0.41561359167099,45.826446533203125,58.0,-0.5528005957603455,-9040.3232421875,157.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.587890625,18000.0,0.0,0.0,0.2020326852798462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304856419563293,0.3304904103279114,-4.770986834046198e-06,0.0,0.0002050374896498,0.0,0.0,15.603459358215332,0.0,0.0,0.0,0.3169335126876831,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865530669689178,-2041.2030029296875,304.1435546875,0.7108522057533264,0.1429872214794159,0.1296904385089874,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881217777729034,0.050000000745058,0.0489841513335704,293.07684326171875,297.1499938964844,293.1499938964844,0.2204190790653228,-3353.248291015625,304.1413879394531,0.908330500125885,0.3040734827518463,0.2130883485078811,293.0986022949219,297.1499938964844,293.1499938964844,0.218043178319931,-4500.54541015625,304.1434631347656,0.905426263809204,0.3011830151081085,0.2859496772289276,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881217777729034,0.050000000745058,0.2323597222566604,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505593299865722,0.8225906491279602,0.8225906491279602,1.0,1.0,-1.092184066772461,0.4617097973823547,0.630474328994751,0.2077687382698059,0.0,0.0,0.4179390072822571,48.664920806884766,61.0,-2.3766777515411377,-9090.9296875,164.3583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031442373991012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333256721496582,0.333261489868164,-4.780971721629612e-06,0.0,0.0002061655686702,0.0,0.0,15.78671932220459,0.0,0.0,0.0,0.3176843225955963,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865530669689178,-2041.2030029296875,304.1435546875,0.7108522057533264,0.1429872214794159,0.1296904385089874,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881217777729034,0.050000000745058,0.0489841513335704,293.07684326171875,297.1499938964844,293.1499938964844,0.2204190790653228,-3353.248291015625,304.1413879394531,0.908330500125885,0.3040734827518463,0.2130883485078811,293.0986022949219,297.1499938964844,293.1499938964844,0.218043178319931,-4500.54541015625,304.1434631347656,0.905426263809204,0.3011830151081085,0.2859496772289276,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881217777729034,0.050000000745058,0.2323597222566604,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505593299865722,0.8225906491279602,0.8225906491279602,1.0,1.0,-1.092184066772461,0.4617097973823547,0.630474328994751,0.2077687382698059,0.0,0.0,0.4179390072822571,48.664920806884766,61.0,-2.3766777515411377,-9090.9296875,164.3583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031442373991012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333256721496582,0.333261489868164,-4.780971721629612e-06,0.0,0.0002061655686702,0.0,0.0,15.78671932220459,0.0,0.0,0.0,0.3176843225955963,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879594758152961,-2067.46875,304.1433410644531,0.7053374648094177,0.1447867304086685,0.131324827671051,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822993874549866,0.050000000745058,0.0490966029465198,293.0774841308594,297.1499938964844,293.1499938964844,0.222246453166008,-3375.369384765625,304.1412353515625,0.8992831707000732,0.3058045506477356,0.214436337351799,293.0995788574219,297.1499938964844,293.1499938964844,0.2192650884389877,-4520.57421875,304.14361572265625,0.8958742022514343,0.3022887110710144,0.2871384024620056,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822993874549866,0.050000000745058,0.2328931540250778,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1288452148437,1.0,0.2551507651805877,0.8222699761390686,0.8222699761390686,1.0,1.0,-1.097965955734253,0.4641750752925873,0.6337908506393433,0.2093592435121536,0.0,0.0,0.4209861755371094,51.59389114379883,64.0,-3.802137136459351,-9151.59375,171.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043498754501342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367945849895477,0.3367993831634521,-4.792920208274154e-06,0.0,0.0002073891373584,0.0,0.0,16.019790649414062,0.0,0.0,0.0,0.3186344802379608,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879594758152961,-2067.46875,304.1433410644531,0.7053374648094177,0.1447867304086685,0.131324827671051,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822993874549866,0.050000000745058,0.0490966029465198,293.0774841308594,297.1499938964844,293.1499938964844,0.222246453166008,-3375.369384765625,304.1412353515625,0.8992831707000732,0.3058045506477356,0.214436337351799,293.0995788574219,297.1499938964844,293.1499938964844,0.2192650884389877,-4520.57421875,304.14361572265625,0.8958742022514343,0.3022887110710144,0.2871384024620056,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822993874549866,0.050000000745058,0.2328931540250778,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1288452148437,1.0,0.2551507651805877,0.8222699761390686,0.8222699761390686,1.0,1.0,-1.097965955734253,0.4641750752925873,0.6337908506393433,0.2093592435121536,0.0,0.0,0.4209861755371094,51.59389114379883,64.0,-3.802137136459351,-9151.59375,171.48880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.267578125,18000.0,0.0,0.0,0.2043498754501342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367945849895477,0.3367993831634521,-4.792920208274154e-06,0.0,0.0002073891373584,0.0,0.0,16.019790649414062,0.0,0.0,0.0,0.3186344802379608,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896110609173774,-2098.333740234375,304.142822265625,0.7007114291191101,0.1468858271837234,0.1332751363515854,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763876497745514,0.050000000745058,0.0492118261754512,293.07989501953125,297.1499938964844,293.1499938964844,0.2237065732479095,-3392.86376953125,304.1417236328125,0.8905656337738037,0.3071559369564056,0.2155138999223709,293.1008605957031,297.1499938964844,293.1499938964844,0.220359981060028,-4538.42138671875,304.1439208984375,0.8868302702903748,0.3033089935779571,0.2882311940193176,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763876497745514,0.050000000745058,0.2334397137165069,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.7532958984375,291.1273498535156,1.0,0.2597420513629913,0.8219324350357056,0.8219324350357056,1.0,1.0,-1.1037062406539917,0.46662238240242,0.637083888053894,0.2109405994415283,0.0,0.0,0.4241189062595367,54.5929069519043,67.0,-2.371436834335327,-9215.341796875,178.80850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056742310523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407104611396789,0.3407152593135834,-4.807205186807551e-06,0.0,0.0002087331959046,0.0,0.0,16.28300666809082,0.0,0.0,0.0,0.3197049498558044,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896110609173774,-2098.333740234375,304.142822265625,0.7007114291191101,0.1468858271837234,0.1332751363515854,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763876497745514,0.050000000745058,0.0492118261754512,293.07989501953125,297.1499938964844,293.1499938964844,0.2237065732479095,-3392.86376953125,304.1417236328125,0.8905656337738037,0.3071559369564056,0.2155138999223709,293.1008605957031,297.1499938964844,293.1499938964844,0.220359981060028,-4538.42138671875,304.1439208984375,0.8868302702903748,0.3033089935779571,0.2882311940193176,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763876497745514,0.050000000745058,0.2334397137165069,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8422241210937,293.7532958984375,291.1273498535156,1.0,0.2597420513629913,0.8219324350357056,0.8219324350357056,1.0,1.0,-1.1037062406539917,0.46662238240242,0.637083888053894,0.2109405994415283,0.0,0.0,0.4241189062595367,54.5929069519043,67.0,-2.371436834335327,-9215.341796875,178.80850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.2056742310523986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407104611396789,0.3407152593135834,-4.807205186807551e-06,0.0,0.0002087331959046,0.0,0.0,16.28300666809082,0.0,0.0,0.0,0.3197049498558044,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913312435150146,-2130.469482421875,304.142333984375,0.6965732574462891,0.1490173637866974,0.1353132873773574,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701246917247772,0.050000000745058,0.0493292808532714,293.08282470703125,297.1499938964844,293.1499938964844,0.2249654978513717,-3407.87109375,304.14239501953125,0.8822062611579895,0.3083342015743255,0.2164440155029297,293.1022033691406,297.1499938964844,293.1499938964844,0.2213926464319229,-4555.21923828125,304.14422607421875,0.8783242106437683,0.3042821884155273,0.2892749607563019,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701246917247772,0.050000000745058,0.2339968830347061,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.7414245605469,291.1265869140625,1.0,0.2643064260482788,0.8215948939323425,0.8215948939323425,1.0,1.0,-1.109331727027893,0.4690213501453399,0.6403103470802307,0.2124929875135421,0.0,0.0,0.4272905588150024,57.64728546142578,70.0,-1.4692071676254272,-9279.88671875,186.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207110121846199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447154462337494,0.3447202742099762,-4.8222850637102965e-06,0.0,0.0002101904392475,0.0,0.0,16.5559024810791,0.0,0.0,0.0,0.3208160698413849,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913312435150146,-2130.469482421875,304.142333984375,0.6965732574462891,0.1490173637866974,0.1353132873773574,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701246917247772,0.050000000745058,0.0493292808532714,293.08282470703125,297.1499938964844,293.1499938964844,0.2249654978513717,-3407.87109375,304.14239501953125,0.8822062611579895,0.3083342015743255,0.2164440155029297,293.1022033691406,297.1499938964844,293.1499938964844,0.2213926464319229,-4555.21923828125,304.14422607421875,0.8783242106437683,0.3042821884155273,0.2892749607563019,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701246917247772,0.050000000745058,0.2339968830347061,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.7414245605469,291.1265869140625,1.0,0.2643064260482788,0.8215948939323425,0.8215948939323425,1.0,1.0,-1.109331727027893,0.4690213501453399,0.6403103470802307,0.2124929875135421,0.0,0.0,0.4272905588150024,57.64728546142578,70.0,-1.4692071676254272,-9279.88671875,186.26837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.207110121846199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447154462337494,0.3447202742099762,-4.8222850637102965e-06,0.0,0.0002101904392475,0.0,0.0,16.5559024810791,0.0,0.0,0.0,0.3208160698413849,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921191200613975,-2145.174560546875,304.1423034667969,0.6944303512573242,0.149880439043045,0.13623608648777,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667567908763885,0.050000000745058,0.049389012157917,293.0843505859375,297.1499938964844,293.1499938964844,0.225571408867836,-3415.105712890625,304.1426696777344,0.8781791925430298,0.3088894784450531,0.2168809622526168,293.1028747558594,297.1499938964844,293.1499938964844,0.221910610795021,-4563.666015625,304.1443176269531,0.8742575645446777,0.3047565817832947,0.2897850573062897,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4667567908763885,0.050000000745058,0.2342802137136459,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8114318847656,293.7236328125,291.12530517578125,1.0,0.2665696442127228,0.8214260935783386,0.8214260935783386,1.0,1.0,-1.1119879484176636,0.470153272151947,0.6418347358703613,0.2132279127836227,0.0,0.0,0.429004967212677,59.19783401489258,70.0,-2.9320921897888184,-9314.34765625,190.0202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.109375,18000.0,0.0,0.0,0.2078681141138076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468003571033478,0.3468051850795746,-4.830087618756807e-06,0.0,0.0002109597116941,0.0,0.0,16.698728561401367,0.0,0.0,0.0,0.3213986456394195,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927769616246223,-2157.434814453125,304.1425170898437,0.6920456290245056,0.1505828499794006,0.1369937807321548,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631657600402832,0.050000000745058,0.0494496002793312,293.0858154296875,297.1499938964844,293.1499938964844,0.2261769026517868,-3422.351318359375,304.1429138183594,0.8742489218711853,0.309433251619339,0.217307835817337,293.103515625,297.1499938964844,293.1499938964844,0.2224362343549728,-4572.2548828125,304.1444091796875,0.8702995777130127,0.3052245676517486,0.2902894914150238,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631657600402832,0.050000000745058,0.2345676124095916,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962646484375,293.7050476074219,291.1235046386719,1.0,0.2688135206699371,0.8212498426437378,0.8212498426437378,1.0,1.0,-1.1144331693649292,0.4711934626102447,0.6432396173477173,0.2139040380716323,0.0,0.0,0.4309307038784027,60.767120361328125,73.0,-3.6575562953948975,-9350.728515625,193.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.345703125,18000.0,0.0,0.0,0.2086543887853622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491261005401611,0.3491309285163879,-4.83850772070582e-06,0.0,0.0002117576805176,0.0,0.0,16.857887268066406,0.0,0.0,0.0,0.3220461010932922,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938387587666511,-2177.14404296875,304.14324951171875,0.6870201826095581,0.1517563611268997,0.1382255554199218,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560081660747528,0.050000000745058,0.0495720990002155,293.08856201171875,297.1499938964844,293.1499938964844,0.2273170948028564,-3435.94970703125,304.14337158203125,0.8667744398117065,0.3104992210865021,0.2181447744369506,293.10479736328125,297.1499938964844,293.1499938964844,0.2234260141849517,-4588.3583984375,304.1446228027344,0.8627848625183105,0.3061420023441314,0.2912819981575012,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560081660747528,0.050000000745058,0.2351486980915069,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.766845703125,293.6692199707031,291.1224975585937,1.0,0.2732372879981994,0.8208972811698914,0.8208972811698914,1.0,1.0,-1.1189521551132202,0.4731142520904541,0.6458379626274109,0.2151530534029007,0.0,0.0,0.4347341060638428,63.934226989746094,76.0,-1.4442774057388306,-9424.7978515625,201.2138519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.55078125,18000.0,0.0,0.0,0.2103154212236404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540925979614258,0.354097455739975,-4.857429303228855e-06,0.0,0.0002134434180334,0.0,0.0,17.203357696533203,0.0,0.0,0.0,0.3234418630599975,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938387587666511,-2177.14404296875,304.14324951171875,0.6870201826095581,0.1517563611268997,0.1382255554199218,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560081660747528,0.050000000745058,0.0495720990002155,293.08856201171875,297.1499938964844,293.1499938964844,0.2273170948028564,-3435.94970703125,304.14337158203125,0.8667744398117065,0.3104992210865021,0.2181447744369506,293.10479736328125,297.1499938964844,293.1499938964844,0.2234260141849517,-4588.3583984375,304.1446228027344,0.8627848625183105,0.3061420023441314,0.2912819981575012,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4560081660747528,0.050000000745058,0.2351486980915069,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.766845703125,293.6692199707031,291.1224975585937,1.0,0.2732372879981994,0.8208972811698914,0.8208972811698914,1.0,1.0,-1.1189521551132202,0.4731142520904541,0.6458379626274109,0.2151530534029007,0.0,0.0,0.4347341060638428,63.934226989746094,76.0,-1.4442774057388306,-9424.7978515625,201.2138519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.55078125,18000.0,0.0,0.0,0.2103154212236404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540925979614258,0.354097455739975,-4.857429303228855e-06,0.0,0.0002134434180334,0.0,0.0,17.203357696533203,0.0,0.0,0.0,0.3234418630599975,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.0947496891021728,-2194.0048828125,304.1439819335937,0.6820990443229675,0.1527935415506363,0.1392965614795684,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283926010131836,-3448.7451171875,304.1437683105469,0.8598569631576538,0.3115379810333252,0.2189631909132003,293.1060485839844,297.1499938964844,293.1499938964844,0.2243574857711792,-4603.45849609375,304.1448669433594,0.8558375835418701,0.3070360720157623,0.2922526001930237,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366577148437,291.1231994628906,1.0,0.2775726616382599,0.8205447196960449,0.8205447196960449,1.0,1.0,-1.1232339143753052,0.474933385848999,0.6483005285263062,0.2163364291191101,0.0,0.0,0.4382913410663605,67.11368560791016,79.0,0.513207197189331,-9494.919921875,208.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.365234375,18000.0,0.0,0.0,0.2120727002620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358851671218872,0.3588565289974212,-4.876656930719037e-06,0.0,0.0002152268425561,0.0,0.0,17.541343688964844,0.0,0.0,0.0,0.3248091340065002,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.0947496891021728,-2194.0048828125,304.1439819335937,0.6820990443229675,0.1527935415506363,0.1392965614795684,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.0496952123939991,293.09112548828125,297.1499938964844,293.1499938964844,0.2283926010131836,-3448.7451171875,304.1437683105469,0.8598569631576538,0.3115379810333252,0.2189631909132003,293.1060485839844,297.1499938964844,293.1499938964844,0.2243574857711792,-4603.45849609375,304.1448669433594,0.8558375835418701,0.3070360720157623,0.2922526001930237,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494743347167969,0.050000000745058,0.235732689499855,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366577148437,291.1231994628906,1.0,0.2775726616382599,0.8205447196960449,0.8205447196960449,1.0,1.0,-1.1232339143753052,0.474933385848999,0.6483005285263062,0.2163364291191101,0.0,0.0,0.4382913410663605,67.11368560791016,79.0,0.513207197189331,-9494.919921875,208.67193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,306.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.365234375,18000.0,0.0,0.0,0.2120727002620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358851671218872,0.3588565289974212,-4.876656930719037e-06,0.0,0.0002152268425561,0.0,0.0,17.541343688964844,0.0,0.0,0.0,0.3248091340065002,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955947712063789,-2209.633056640625,304.1445617675781,0.6774455904960632,0.1537656038999557,0.1402986198663711,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435388147830963,0.050000000745058,0.0498184002935886,293.093505859375,297.1499938964844,293.1499938964844,0.2294248193502426,-3461.013671875,304.1441345214844,0.8534675240516663,0.3125472962856293,0.2197615653276443,293.1072082519531,297.1499938964844,293.1499938964844,0.2252542972564697,-4617.97412109375,304.14508056640625,0.8494275212287903,0.3079093098640442,0.293203055858612,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435388147830963,0.050000000745058,0.2363170534372329,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.60711669921875,291.1246337890625,1.0,0.281820148229599,0.8201909065246582,0.8201909065246582,1.0,1.0,-1.127385139465332,0.476697027683258,0.6506880521774292,0.2174834311008453,0.0,0.0,0.4416163861751556,70.29338073730469,67.0,1.7584404945373535,-9562.2099609375,216.13999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71875,18000.0,0.0,0.0,0.2138874679803848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633746802806854,0.363379567861557,-4.895341135124909e-06,0.0,0.0002170685766031,0.0,0.0,17.867101669311523,0.0,0.0,0.0,0.3261236548423767,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955947712063789,-2209.633056640625,304.1445617675781,0.6774455904960632,0.1537656038999557,0.1402986198663711,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435388147830963,0.050000000745058,0.0498184002935886,293.093505859375,297.1499938964844,293.1499938964844,0.2294248193502426,-3461.013671875,304.1441345214844,0.8534675240516663,0.3125472962856293,0.2197615653276443,293.1072082519531,297.1499938964844,293.1499938964844,0.2252542972564697,-4617.97412109375,304.14508056640625,0.8494275212287903,0.3079093098640442,0.293203055858612,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435388147830963,0.050000000745058,0.2363170534372329,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.60711669921875,291.1246337890625,1.0,0.281820148229599,0.8201909065246582,0.8201909065246582,1.0,1.0,-1.127385139465332,0.476697027683258,0.6506880521774292,0.2174834311008453,0.0,0.0,0.4416163861751556,70.29338073730469,67.0,1.7584404945373535,-9562.2099609375,216.13999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406311035156,306.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71875,18000.0,0.0,0.0,0.2138874679803848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633746802806854,0.363379567861557,-4.895341135124909e-06,0.0,0.0002170685766031,0.0,0.0,17.867101669311523,0.0,0.0,0.0,0.3261236548423767,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.096277892589569,-2222.198486328125,304.1452331542969,0.6807264685630798,0.1547314077615738,0.1411251425743103,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452486038208008,0.050000000745058,0.0497816503047943,293.0954284667969,297.1499938964844,293.1499938964844,0.2302746027708053,-3471.02099609375,304.1446838378906,0.8564870953559875,0.31358602643013,0.2204440236091613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259648293256759,-4629.3427734375,304.1455383300781,0.8522880673408508,0.3087897002696991,0.2939893007278442,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452486038208008,0.050000000745058,0.2361427098512649,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.5809020996094,291.1280517578125,1.0,0.2805294096469879,0.8198370933532715,0.8198370933532715,1.0,1.0,-1.129887580871582,0.4777421057224273,0.652145504951477,0.2181823253631591,0.0,0.0,0.444459855556488,69.39994049072266,55.0,4.817539215087891,-9619.544921875,215.26434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0546875,18000.0,0.0,0.0,0.2157125174999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674731850624084,0.3674781024456024,-4.912985787086655e-06,0.0,0.0002189207880292,0.0,0.0,18.167383193969727,0.0,0.0,0.0,0.3273293673992157,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.096277892589569,-2222.198486328125,304.1452331542969,0.6807264685630798,0.1547314077615738,0.1411251425743103,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452486038208008,0.050000000745058,0.0497816503047943,293.0954284667969,297.1499938964844,293.1499938964844,0.2302746027708053,-3471.02099609375,304.1446838378906,0.8564870953559875,0.31358602643013,0.2204440236091613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259648293256759,-4629.3427734375,304.1455383300781,0.8522880673408508,0.3087897002696991,0.2939893007278442,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452486038208008,0.050000000745058,0.2361427098512649,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.5809020996094,291.1280517578125,1.0,0.2805294096469879,0.8198370933532715,0.8198370933532715,1.0,1.0,-1.129887580871582,0.4777421057224273,0.652145504951477,0.2181823253631591,0.0,0.0,0.444459855556488,69.39994049072266,55.0,4.817539215087891,-9619.544921875,215.26434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0546875,18000.0,0.0,0.0,0.2157125174999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674731850624084,0.3674781024456024,-4.912985787086655e-06,0.0,0.0002189207880292,0.0,0.0,18.167383193969727,0.0,0.0,0.0,0.3273293673992157,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965795516967773,-2227.722900390625,304.14556884765625,0.6850201487541199,0.1552317589521408,0.1415027827024459,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486258924007416,0.050000000745058,0.0497120581567287,293.0960998535156,297.1499938964844,293.1499938964844,0.2306594848632812,-3475.531005859375,304.1449584960937,0.8611401915550232,0.3141475915908813,0.2207730710506439,293.10858154296875,297.1499938964844,293.1499938964844,0.2262611389160156,-4634.0361328125,304.14581298828125,0.8567949533462524,0.3092459440231323,0.2943440675735473,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486258924007416,0.050000000745058,0.2358125895261764,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.6795349121094,293.5692443847656,291.1307983398437,1.0,0.2783830165863037,0.8196601867675781,0.8196601867675781,1.0,1.0,-1.130682110786438,0.4780671000480652,0.6526150107383728,0.2184027284383773,0.0,0.0,0.4455118179321289,67.64971160888672,55.0,6.231687545776367,-9642.73828125,212.16395568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215270996094,306.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.845703125,18000.0,0.0,0.0,0.2166034132242202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691026270389557,0.3691075444221496,-4.920620995108038e-06,0.0,0.0002198249276261,0.0,0.0,18.28957748413086,0.0,0.0,0.0,0.3278197944164276,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968690663576126,-2233.0234375,304.1458435058594,0.6908283233642578,0.1557435095310211,0.1418670415878296,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4535198509693146,0.050000000745058,0.049617514014244,293.0965576171875,297.1499938964844,293.1499938964844,0.2310431748628616,-3480.03466796875,304.1451721191406,0.8676371574401855,0.3147364258766174,0.2211031317710876,293.10888671875,297.1499938964844,293.1499938964844,0.2265419512987136,-4638.4814453125,304.14605712890625,0.8631052374839783,0.3097134232521057,0.2946843802928924,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4535198509693146,0.050000000745058,0.2353641241788864,291.1329345703125,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.5584716796875,291.133544921875,1.0,0.2754406332969665,0.8194859623908997,0.8194859623908997,1.0,1.0,-1.131272315979004,0.4783037304878235,0.6529686450958252,0.2185661792755127,0.0,0.0,0.4463716447353363,65.26477813720703,43.0,6.939878463745117,-9662.8623046875,207.77005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72119140625,306.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7265625,18000.0,0.0,0.0,0.2174645811319351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704418838024139,0.3704468011856079,-4.92709568788996e-06,0.0,0.0002206989011028,0.0,0.0,18.391010284423828,0.0,0.0,0.0,0.3282279968261719,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974263995885849,-2243.231689453125,304.14630126953125,0.7068444490432739,0.1567974984645843,0.1425696909427642,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4677892923355102,0.050000000745058,0.0493708401918411,293.0970764160156,297.1499938964844,293.1499938964844,0.2318229675292968,-3489.217041015625,304.1454772949219,0.8862780928611755,0.3159849941730499,0.2217731326818466,293.1092529296875,297.1499938964844,293.1499938964844,0.2270785421133041,-4646.99169921875,304.146484375,0.8812869787216187,0.3106796145439148,0.2953378856182098,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4677892923355102,0.050000000745058,0.2341940104961395,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.1387939453125,1.0,0.2675728499889374,0.8191375136375427,0.8191375136375427,1.0,1.0,-1.1320040225982666,0.478582501411438,0.6534215211868286,0.218766838312149,0.0,0.0,0.4475797116756439,59.03021240234375,31.0,7.223740577697754,-9696.60546875,196.00308227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315368652344,306.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.2190601527690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372396171092987,0.3724011182785034,-4.936869117955212e-06,0.0,0.0002223182091256,0.0,0.0,18.540660858154297,0.0,0.0,0.0,0.3288297057151794,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974263995885849,-2243.231689453125,304.14630126953125,0.7068444490432739,0.1567974984645843,0.1425696909427642,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4677892923355102,0.050000000745058,0.0493708401918411,293.0970764160156,297.1499938964844,293.1499938964844,0.2318229675292968,-3489.217041015625,304.1454772949219,0.8862780928611755,0.3159849941730499,0.2217731326818466,293.1092529296875,297.1499938964844,293.1499938964844,0.2270785421133041,-4646.99169921875,304.146484375,0.8812869787216187,0.3106796145439148,0.2953378856182098,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4677892923355102,0.050000000745058,0.2341940104961395,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.1387939453125,1.0,0.2675728499889374,0.8191375136375427,0.8191375136375427,1.0,1.0,-1.1320040225982666,0.478582501411438,0.6534215211868286,0.218766838312149,0.0,0.0,0.4475797116756439,59.03021240234375,31.0,7.223740577697754,-9696.60546875,196.00308227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315368652344,306.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.2190601527690887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372396171092987,0.3724011182785034,-4.936869117955212e-06,0.0,0.0002223182091256,0.0,0.0,18.540660858154297,0.0,0.0,0.0,0.3288297057151794,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979692041873931,-2253.18701171875,304.1466064453125,0.7275112867355347,0.1578825563192367,0.143251433968544,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4836515486240387,0.050000000745058,0.049069944769144,293.09716796875,297.1499938964844,293.1499938964844,0.2326305657625198,-3498.764404296875,304.1456298828125,0.9138014912605286,0.317307561635971,0.222458928823471,293.1094055175781,297.1499938964844,293.1499938964844,0.2276042997837066,-4655.36669921875,304.1467590332031,0.9078875184059144,0.3116808533668518,0.2959721386432647,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4836515486240387,0.050000000745058,0.2327666878700256,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208435058594,291.1434326171875,1.0,0.257584273815155,0.8187890648841858,0.8187890648841858,1.0,1.0,-1.1323325634002686,0.4786869883537292,0.6536455750465393,0.2188527286052703,0.0,0.0,0.44819176197052,51.41681671142578,25.0,6.511558532714844,-9723.7138671875,181.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,306.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.2204405963420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734889030456543,0.3734938502311706,-4.9428372221882455e-06,0.0,0.0002237191802123,0.0,0.0,18.62632942199707,0.0,0.0,0.0,0.3291744887828827,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979692041873931,-2253.18701171875,304.1466064453125,0.7275112867355347,0.1578825563192367,0.143251433968544,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4836515486240387,0.050000000745058,0.049069944769144,293.09716796875,297.1499938964844,293.1499938964844,0.2326305657625198,-3498.764404296875,304.1456298828125,0.9138014912605286,0.317307561635971,0.222458928823471,293.1094055175781,297.1499938964844,293.1499938964844,0.2276042997837066,-4655.36669921875,304.1467590332031,0.9078875184059144,0.3116808533668518,0.2959721386432647,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4836515486240387,0.050000000745058,0.2327666878700256,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208435058594,291.1434326171875,1.0,0.257584273815155,0.8187890648841858,0.8187890648841858,1.0,1.0,-1.1323325634002686,0.4786869883537292,0.6536455750465393,0.2188527286052703,0.0,0.0,0.44819176197052,51.41681671142578,25.0,6.511558532714844,-9723.7138671875,181.440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7563171386719,306.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.2204405963420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734889030456543,0.3734938502311706,-4.9428372221882455e-06,0.0,0.0002237191802123,0.0,0.0,18.62632942199707,0.0,0.0,0.0,0.3291744887828827,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985505431890487,-2263.890869140625,304.14678955078125,0.7501187324523926,0.1589737385511398,0.1439671367406845,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990538954734802,0.050000000745058,0.0487908944487571,293.0971069335937,297.1499938964844,293.1499938964844,0.233523890376091,-3509.38818359375,304.1455993652344,0.9482744932174684,0.3186604678630829,0.2231921553611755,293.1094665527344,297.1499938964844,293.1499938964844,0.2281946092844009,-4664.87158203125,304.1468505859375,0.94170343875885,0.3126995265483856,0.2966503500938415,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990538954734802,0.050000000745058,0.2314430028200149,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5038146972656,291.14654541015625,1.0,0.2481603324413299,0.8184638619422913,0.8184638619422913,1.0,1.0,-1.132961630821228,0.4789265096187591,0.6540351510047913,0.2190166115760803,0.0,0.0,0.4484379887580871,44.36071014404297,25.0,4.44631814956665,-9749.052734375,168.03118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933654785156,306.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.221573531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739568293094635,0.3739617764949798,-4.945746695739217e-06,0.0,0.0002248689561383,0.0,0.0,18.66427993774414,0.0,0.0,0.0,0.3293291628360748,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985505431890487,-2263.890869140625,304.14678955078125,0.7501187324523926,0.1589737385511398,0.1439671367406845,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990538954734802,0.050000000745058,0.0487908944487571,293.0971069335937,297.1499938964844,293.1499938964844,0.233523890376091,-3509.38818359375,304.1455993652344,0.9482744932174684,0.3186604678630829,0.2231921553611755,293.1094665527344,297.1499938964844,293.1499938964844,0.2281946092844009,-4664.87158203125,304.1468505859375,0.94170343875885,0.3126995265483856,0.2966503500938415,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4990538954734802,0.050000000745058,0.2314430028200149,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5038146972656,291.14654541015625,1.0,0.2481603324413299,0.8184638619422913,0.8184638619422913,1.0,1.0,-1.132961630821228,0.4789265096187591,0.6540351510047913,0.2190166115760803,0.0,0.0,0.4484379887580871,44.36071014404297,25.0,4.44631814956665,-9749.052734375,168.03118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933654785156,306.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.221573531627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739568293094635,0.3739617764949798,-4.945746695739217e-06,0.0,0.0002248689561383,0.0,0.0,18.66427993774414,0.0,0.0,0.0,0.3293291628360748,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921126842498,-2275.749755859375,304.14678955078125,0.7717152833938599,0.1600324213504791,0.1447336673736572,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133709907531738,0.050000000745058,0.0485870726406574,293.0971984863281,297.1499938964844,293.1499938964844,0.2345153093338012,-3521.2314453125,304.1454162597656,0.9760435223579408,0.3199782073497772,0.2239677459001541,293.10955810546875,297.1499938964844,293.1499938964844,0.2288933247327804,-4676.22705078125,304.146728515625,0.9700512290000916,0.3137080371379852,0.2974007725715637,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133709907531738,0.050000000745058,0.2304761558771133,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867553710937,291.1474304199219,1.0,0.2412724941968917,0.8181386590003967,0.8181386590003967,1.0,1.0,-1.1343079805374146,0.4794801473617553,0.6548277735710144,0.2193727940320968,0.0,0.0,0.4486819803714752,39.21969985961914,28.0,1.642558217048645,-9777.984375,158.5056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.222465693950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742693364620209,0.3742742836475372,-4.947256002196809e-06,0.0,0.0002257744054077,0.0,0.0,18.68817710876465,0.0,0.0,0.0,0.3294271826744079,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921126842498,-2275.749755859375,304.14678955078125,0.7717152833938599,0.1600324213504791,0.1447336673736572,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133709907531738,0.050000000745058,0.0485870726406574,293.0971984863281,297.1499938964844,293.1499938964844,0.2345153093338012,-3521.2314453125,304.1454162597656,0.9760435223579408,0.3199782073497772,0.2239677459001541,293.10955810546875,297.1499938964844,293.1499938964844,0.2288933247327804,-4676.22705078125,304.146728515625,0.9700512290000916,0.3137080371379852,0.2974007725715637,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133709907531738,0.050000000745058,0.2304761558771133,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867553710937,291.1474304199219,1.0,0.2412724941968917,0.8181386590003967,0.8181386590003967,1.0,1.0,-1.1343079805374146,0.4794801473617553,0.6548277735710144,0.2193727940320968,0.0,0.0,0.4486819803714752,39.21969985961914,28.0,1.642558217048645,-9777.984375,158.5056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.54296875,18000.0,0.0,0.0,0.222465693950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742693364620209,0.3742742836475372,-4.947256002196809e-06,0.0,0.0002257744054077,0.0,0.0,18.68817710876465,0.0,0.0,0.0,0.3294271826744079,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995305329561233,-2282.01416015625,304.1467590332031,0.7805741429328918,0.1605408638715744,0.1451307535171508,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192501544952393,0.050000000745058,0.048517495393753,293.097412109375,297.1499938964844,293.1499938964844,0.2350348979234695,-3527.445556640625,304.1452941894531,0.9854947328567504,0.3206088542938232,0.224362313747406,293.1096496582031,297.1499938964844,293.1499938964844,0.2292790412902832,-4682.51708984375,304.1466369628906,0.9798501133918762,0.3142015635967254,0.2977999150753021,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192501544952393,0.050000000745058,0.2301461100578308,291.14727783203125,291.1499938964844,267.70001220703125,266.31573486328125,282.5872497558594,293.4781188964844,291.1471862792969,1.0,0.2389901876449585,0.8179759979248047,0.8179759979248047,1.0,1.0,-1.1352574825286863,0.4798780083656311,0.6553794145584106,0.2196250557899475,0.0,0.0,0.4488780796527862,37.47185516357422,28.0,0.3735406696796417,-9794.6123046875,155.4011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.2228332161903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744928538799286,0.3744978010654449,-4.948065907228738e-06,0.0,0.0002261473855469,0.0,0.0,18.70436286926269,0.0,0.0,0.0,0.3294924795627594,4.0,0.0,1.0
