time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998750403523445,-2288.392333984375,304.1466979980469,0.7877625226974487,0.1610329300165176,0.1455311626195907,293.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239837169647217,0.050000000745058,0.0484662614762783,293.0976867675781,297.1499938964844,293.1499938964844,0.2355605959892273,-3533.731689453125,304.14520263671875,0.9923788905143738,0.3212164044380188,0.2247551828622818,293.1097717285156,297.1499938964844,293.1499938964844,0.2296818196773529,-4689.09033203125,304.1465148925781,0.9870267510414124,0.3146857917308807,0.2982091605663299,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239837169647217,0.050000000745058,0.2299030721187591,291.1467590332031,291.1499938964844,267.69000244140625,266.3065490722656,282.5780029296875,293.4693908691406,291.1466064453125,1.0,0.2373301088809967,0.8178099393844604,0.8178099393844604,1.0,1.0,-1.1363475322723389,0.4803370833396911,0.6560104489326477,0.2199151068925857,0.0,0.0,0.4491453170776367,36.190521240234375,31.0,-0.7226346731185913,-9812.5791015625,153.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,306.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.2231578826904297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747978508472442,0.3748027980327606,-4.949131835019216e-06,0.0,0.0002264768845634,0.0,0.0,18.726327896118164,0.0,0.0,0.0,0.3295806050300598,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005726382136344,-2301.298583984375,304.1466369628906,0.797102153301239,0.1619839668273925,0.146337404847145,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5298306345939636,0.050000000745058,0.0484080091118812,293.09820556640625,297.1499938964844,293.1499938964844,0.2359644770622253,-3538.12548828125,304.146240234375,0.9990000128746032,0.322435051202774,0.2249782532453537,293.11016845703125,297.1499938964844,293.1499938964844,0.2305139005184173,-4702.658203125,304.14630126953125,0.9952569007873536,0.3156272172927856,0.2990458607673645,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5298306345939636,0.050000000745058,0.2296267598867416,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597839355469,293.4522399902344,291.1451721191406,1.0,0.2355471402406692,0.8174777626991272,0.8174777626991272,1.0,1.0,-1.1382136344909668,0.4811166524887085,0.6570970416069031,0.2204139679670334,0.0,0.0,0.4498769044876098,34.74308013916016,34.0,-1.4149656295776367,-9849.2666015625,150.95181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2237079441547393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756978511810303,0.3757027983665466,-4.9523819143360015e-06,0.0,0.0002270351251354,0.0,0.0,18.79158401489257,0.0,0.0,0.0,0.3298405408859253,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005726382136344,-2301.298583984375,304.1466369628906,0.797102153301239,0.1619839668273925,0.146337404847145,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5298306345939636,0.050000000745058,0.0484080091118812,293.09820556640625,297.1499938964844,293.1499938964844,0.2359644770622253,-3538.12548828125,304.146240234375,0.9990000128746032,0.322435051202774,0.2249782532453537,293.11016845703125,297.1499938964844,293.1499938964844,0.2305139005184173,-4702.658203125,304.14630126953125,0.9952569007873536,0.3156272172927856,0.2990458607673645,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5298306345939636,0.050000000745058,0.2296267598867416,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597839355469,293.4522399902344,291.1451721191406,1.0,0.2355471402406692,0.8174777626991272,0.8174777626991272,1.0,1.0,-1.1382136344909668,0.4811166524887085,0.6570970416069031,0.2204139679670334,0.0,0.0,0.4498769044876098,34.74308013916016,34.0,-1.4149656295776367,-9849.2666015625,150.95181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.2237079441547393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756978511810303,0.3757027983665466,-4.9523819143360015e-06,0.0,0.0002270351251354,0.0,0.0,18.79158401489257,0.0,0.0,0.0,0.3298405408859253,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.101264365017414,-2314.02587890625,304.1466064453125,0.8001958727836609,0.1629144996404647,0.1471673548221588,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5309950113296509,0.050000000745058,0.0483970008790493,293.0945739746094,297.1499938964844,293.1499938964844,0.2347446978092193,-3523.072265625,304.1493835449219,0.9990000128746032,0.3244743049144745,0.2240111976861953,293.1106872558594,297.1499938964844,293.1499938964844,0.2312996238470077,-4715.365234375,304.1462097167969,0.9973311424255372,0.3165320456027984,0.2998967468738556,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5309950113296509,0.050000000745058,0.2295745462179184,291.1468505859375,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.4384765625,291.14703369140625,1.0,0.2353337258100509,0.8171455264091492,0.8171455264091492,1.0,1.0,-1.138970136642456,0.4814213812351227,0.657548725605011,0.220582440495491,0.0,0.0,0.4502272307872772,34.47509002685547,37.0,1.3745328187942505,-9877.61328125,150.6473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.2241421341896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764211535453796,0.376426100730896,-4.9560144361748826e-06,0.0,0.0002274757716804,0.0,0.0,18.84759330749512,0.0,0.0,0.0,0.3300589919090271,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.101264365017414,-2314.02587890625,304.1466064453125,0.8001958727836609,0.1629144996404647,0.1471673548221588,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5309950113296509,0.050000000745058,0.0483970008790493,293.0945739746094,297.1499938964844,293.1499938964844,0.2347446978092193,-3523.072265625,304.1493835449219,0.9990000128746032,0.3244743049144745,0.2240111976861953,293.1106872558594,297.1499938964844,293.1499938964844,0.2312996238470077,-4715.365234375,304.1462097167969,0.9973311424255372,0.3165320456027984,0.2998967468738556,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5309950113296509,0.050000000745058,0.2295745462179184,291.1468505859375,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.4384765625,291.14703369140625,1.0,0.2353337258100509,0.8171455264091492,0.8171455264091492,1.0,1.0,-1.138970136642456,0.4814213812351227,0.657548725605011,0.220582440495491,0.0,0.0,0.4502272307872772,34.47509002685547,37.0,1.3745328187942505,-9877.61328125,150.6473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,306.6937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.2241421341896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764211535453796,0.376426100730896,-4.9560144361748826e-06,0.0,0.0002274757716804,0.0,0.0,18.84759330749512,0.0,0.0,0.0,0.3300589919090271,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019979193806648,-2327.580322265625,304.1465148925781,0.7999902963638306,0.1638239622116089,0.147998958826065,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5296767354011536,0.050000000745058,0.0484094507992267,293.0917053222656,297.1499938964844,293.1499938964844,0.2365688383579254,-3545.5244140625,304.1463928222656,0.9990000128746032,0.3264725506305694,0.2254458963871002,293.1112976074219,297.1499938964844,293.1499938964844,0.2321670949459076,-4729.49951171875,304.1460266113281,0.9964598417282104,0.317405641078949,0.3007360696792602,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5296767354011536,0.050000000745058,0.2296335995197296,291.1443786621094,291.1499938964844,267.6300048828125,266.2522888183594,282.5260314941406,293.423583984375,291.1437072753906,1.0,0.2363992184400558,0.8168039321899414,0.8168039321899414,1.0,1.0,-1.142778992652893,0.483059287071228,0.6597196459770203,0.2215811610221862,0.0,0.0,0.4510537981986999,34.84529113769531,40.0,-4.42035436630249,-9916.6240234375,152.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,306.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.2244901359081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771408498287201,0.3771458268165588,-4.958463250659406e-06,0.0,0.000227828946663,0.0,0.0,18.89943122863769,0.0,0.0,0.0,0.3302763998508453,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019979193806648,-2327.580322265625,304.1465148925781,0.7999902963638306,0.1638239622116089,0.147998958826065,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5296767354011536,0.050000000745058,0.0484094507992267,293.0917053222656,297.1499938964844,293.1499938964844,0.2365688383579254,-3545.5244140625,304.1463928222656,0.9990000128746032,0.3264725506305694,0.2254458963871002,293.1112976074219,297.1499938964844,293.1499938964844,0.2321670949459076,-4729.49951171875,304.1460266113281,0.9964598417282104,0.317405641078949,0.3007360696792602,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5296767354011536,0.050000000745058,0.2296335995197296,291.1443786621094,291.1499938964844,267.6300048828125,266.2522888183594,282.5260314941406,293.423583984375,291.1437072753906,1.0,0.2363992184400558,0.8168039321899414,0.8168039321899414,1.0,1.0,-1.142778992652893,0.483059287071228,0.6597196459770203,0.2215811610221862,0.0,0.0,0.4510537981986999,34.84529113769531,40.0,-4.42035436630249,-9916.6240234375,152.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,306.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.009765625,18000.0,0.0,0.0,0.2244901359081268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771408498287201,0.3771458268165588,-4.958463250659406e-06,0.0,0.000227828946663,0.0,0.0,18.89943122863769,0.0,0.0,0.0,0.3302763998508453,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.102783091366291,-2342.1416015625,304.1463623046875,0.7971206903457642,0.1647259891033172,0.1488398611545562,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5263820886611938,0.050000000745058,0.0484416633844375,293.0961608886719,297.1499938964844,293.1499938964844,0.2407358735799789,-3596.257568359375,304.14068603515625,0.9990000128746032,0.3270614147186279,0.2286319583654403,293.1117553710937,297.1499938964844,293.1499938964844,0.2331536710262298,-4745.666015625,304.1457214355469,0.9931473731994628,0.3182876408100128,0.3015958368778229,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5263820886611938,0.050000000745058,0.2297863960266113,291.1368103027344,291.1499938964844,267.6099853515625,266.234619140625,282.5047912597656,293.40399169921875,291.13592529296875,1.0,0.2384911626577377,0.8164623379707336,0.8164623379707336,1.0,1.0,-1.148881196975708,0.4856990873813629,0.6631821393966675,0.2232113927602768,0.0,0.0,0.4532972574234009,35.74974822998047,43.0,-9.418540000915527,-9980.4658203125,155.9267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,306.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.716796875,18000.0,0.0,0.0,0.2248750180006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796324133872986,0.3796373605728149,-4.966387677995954e-06,0.0,0.0002282195491716,0.0,0.0,19.07756233215332,0.0,0.0,0.0,0.3309872150421142,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.102783091366291,-2342.1416015625,304.1463623046875,0.7971206903457642,0.1647259891033172,0.1488398611545562,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5263820886611938,0.050000000745058,0.0484416633844375,293.0961608886719,297.1499938964844,293.1499938964844,0.2407358735799789,-3596.257568359375,304.14068603515625,0.9990000128746032,0.3270614147186279,0.2286319583654403,293.1117553710937,297.1499938964844,293.1499938964844,0.2331536710262298,-4745.666015625,304.1457214355469,0.9931473731994628,0.3182876408100128,0.3015958368778229,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5263820886611938,0.050000000745058,0.2297863960266113,291.1368103027344,291.1499938964844,267.6099853515625,266.234619140625,282.5047912597656,293.40399169921875,291.13592529296875,1.0,0.2384911626577377,0.8164623379707336,0.8164623379707336,1.0,1.0,-1.148881196975708,0.4856990873813629,0.6631821393966675,0.2232113927602768,0.0,0.0,0.4532972574234009,35.74974822998047,43.0,-9.418540000915527,-9980.4658203125,155.9267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0156555175781,306.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.716796875,18000.0,0.0,0.0,0.2248750180006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796324133872986,0.3796373605728149,-4.966387677995954e-06,0.0,0.0002282195491716,0.0,0.0,19.07756233215332,0.0,0.0,0.0,0.3309872150421142,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031814813613891,-2349.509521484375,304.14630126953125,0.7940655946731567,0.1651784479618072,0.149272620677948,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5235530734062195,0.050000000745058,0.048470664769411,293.10015869140625,297.1499938964844,293.1499938964844,0.2413007169961929,-3602.9228515625,304.1413879394531,0.9965184330940248,0.3269568383693695,0.2289954423904419,293.1119689941406,297.1499938964844,293.1499938964844,0.2336525022983551,-4753.8115234375,304.14556884765625,0.9898766875267028,0.3187337815761566,0.3020431399345398,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5235530734062195,0.050000000745058,0.2299239635467529,291.1333923339844,291.1499938964844,267.6000061035156,266.22589111328125,282.4944763183594,293.3938903808594,291.13299560546875,1.0,0.2398030161857605,0.8162915110588074,0.8162915110588074,1.0,1.0,-1.1505508422851562,0.4864130318164825,0.6641377806663513,0.2236561477184295,0.0,0.0,0.4547596573829651,36.50871658325195,43.0,-7.768369674682617,-10011.4208984375,157.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,306.7445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.2251225709915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815177679061889,0.3815227448940277,-4.973245268047322e-06,0.0,0.000228470787988,0.0,0.0,19.21591186523437,0.0,0.0,0.0,0.3315340876579284,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035576313734054,-2356.4111328125,304.14630126953125,0.7904848456382751,0.165628045797348,0.149709939956665,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5203781723976135,0.050000000745058,0.0485048107802867,293.10302734375,297.1499938964844,293.1499938964844,0.2413907647132873,-3603.619384765625,304.1427917480469,0.99250727891922,0.3270256519317627,0.2290093600749969,293.1121520996094,297.1499938964844,293.1499938964844,0.234097272157669,-4760.9931640625,304.14556884765625,0.9859372973442078,0.319178432226181,0.3024969100952148,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5203781723976135,0.050000000745058,0.23008593916893,291.1329345703125,291.1499938964844,267.5899963378906,266.2171936035156,282.4849548339844,293.3850402832031,291.13311767578125,1.0,0.2412472516298294,0.8160979151725769,0.8160979151725769,1.0,1.0,-1.1518819332122805,0.4869831502437591,0.6648987531661987,0.2239894717931747,0.0,0.0,0.455955445766449,37.39252853393555,46.0,-3.4572010040283203,-10039.359375,160.00665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,306.7559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.064453125,18000.0,0.0,0.0,0.2254084795713424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833864629268646,0.3833914399147033,-4.9811724238679744e-06,0.0,0.0002287609386257,0.0,0.0,19.357484817504883,0.0,0.0,0.0,0.3320873975753784,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043047085404396,-2370.090087890625,304.1462707519531,0.782728374004364,0.1665204316377639,0.1505856961011886,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.513759970664978,0.050000000745058,0.0485821068286895,293.1065979003906,297.1499938964844,293.1499938964844,0.2418599128723144,-3608.81103515625,304.1443786621094,0.9835495352745056,0.3274888694286346,0.2293220609426498,293.1125183105469,297.1499938964844,293.1499938964844,0.2349735647439956,-4775.11767578125,304.1455993652344,0.9768422842025756,0.3200615048408508,0.3034073710441589,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.513759970664978,0.050000000745058,0.2304525971412658,291.1335144042969,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.1334228515625,1.0,0.2444818019866943,0.815710723400116,0.815710723400116,1.0,1.0,-1.1549339294433594,0.4882958829402923,0.6666380763053894,0.2247568517923355,0.0,0.0,0.4580863714218139,39.3936767578125,49.0,-1.2329550981521606,-10086.6484375,164.8243865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,306.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.435546875,18000.0,0.0,0.0,0.2260795533657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864492774009704,0.3864542841911316,-4.995367362425895e-06,0.0,0.0002294420119142,0.0,0.0,19.594953536987305,0.0,0.0,0.0,0.333029180765152,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043047085404396,-2370.090087890625,304.1462707519531,0.782728374004364,0.1665204316377639,0.1505856961011886,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.513759970664978,0.050000000745058,0.0485821068286895,293.1065979003906,297.1499938964844,293.1499938964844,0.2418599128723144,-3608.81103515625,304.1443786621094,0.9835495352745056,0.3274888694286346,0.2293220609426498,293.1125183105469,297.1499938964844,293.1499938964844,0.2349735647439956,-4775.11767578125,304.1455993652344,0.9768422842025756,0.3200615048408508,0.3034073710441589,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.513759970664978,0.050000000745058,0.2304525971412658,291.1335144042969,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.1334228515625,1.0,0.2444818019866943,0.815710723400116,0.815710723400116,1.0,1.0,-1.1549339294433594,0.4882958829402923,0.6666380763053894,0.2247568517923355,0.0,0.0,0.4580863714218139,39.3936767578125,49.0,-1.2329550981521606,-10086.6484375,164.8243865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,306.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.435546875,18000.0,0.0,0.0,0.2260795533657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864492774009704,0.3864542841911316,-4.995367362425895e-06,0.0,0.0002294420119142,0.0,0.0,19.594953536987305,0.0,0.0,0.0,0.333029180765152,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745935320854187,0.0,0.1514685004949569,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5070915222167969,0.0,0.0486697256565094,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9733739495277404,0.0,0.2297984361648559,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663967490196228,0.0,0.304324597120285,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5070915222167969,0.0,0.2308682352304458,291.1325378417969,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1324768066406,0.0,0.0116373430937528,0.815323531627655,0.815323531627655,1.0,1.0,-1.1582703590393066,0.4897364675998688,0.6685338616371155,0.2255936115980148,0.0,0.0,0.0,41.660430908203125,60.0,-1.148087978363037,-10135.1630859375,170.2749481201172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897490501403808,0.389754056930542,-5.0095895858248696e-06,0.0,0.0,0.0,0.0,19.848777770996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745935320854187,0.0,0.1514685004949569,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5070915222167969,0.0,0.0486697256565094,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9733739495277404,0.0,0.2297984361648559,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663967490196228,0.0,0.304324597120285,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.5070915222167969,0.0,0.2308682352304458,291.1325378417969,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1324768066406,0.0,0.0116373430937528,0.815323531627655,0.815323531627655,1.0,1.0,-1.1582703590393066,0.4897364675998688,0.6685338616371155,0.2255936115980148,0.0,0.0,0.0,41.660430908203125,60.0,-1.148087978363037,-10135.1630859375,170.2749481201172,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,306.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897490501403808,0.389754056930542,-5.0095895858248696e-06,0.0,0.0,0.0,0.0,19.848777770996094,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0006769968313165,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.000306306494167,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559875488281,0.0,0.0,0.0009381127892993,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.0012451766524463,292.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0014529861509799,291.182373046875,294.1499938964844,267.5289001464844,266.16552734375,275.1450500488281,274.18914794921875,291.1352233886719,0.0,0.0,0.3756656050682068,0.3756656050682068,1.0,1.0,-0.0055446955375373,0.0187550783157348,-0.0132103832438588,-0.1071416363120079,0.0,0.0,0.0,-0.0443728119134902,60.0,-455.312744140625,-0.0,-2.0953746115992544e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2341820457037895e-18,-4.2359232608932136e-18,1.741175607539343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.0006769968313165,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.000306306494167,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3559875488281,0.0,0.0,0.0009381127892993,292.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.0012451766524463,292.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0014529861509799,291.182373046875,294.1499938964844,267.5289001464844,266.16552734375,275.1450500488281,274.18914794921875,291.1352233886719,0.0,0.0,0.3756656050682068,0.3756656050682068,1.0,1.0,-0.0055446955375373,0.0187550783157348,-0.0132103832438588,-0.1071416363120079,0.0,0.0,0.0,-0.0443728119134902,60.0,-455.312744140625,-0.0,-2.0953746115992544e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2341820457037895e-18,-4.2359232608932136e-18,1.741175607539343e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,0.0001445582747692,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001401167828589,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,0.0001246895844815,292.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,0.0001680766727076,292.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0006646536639891,291.1823425292969,294.1499938964844,267.5175476074219,266.15606689453125,274.974853515625,269.7406616210937,291.1289367675781,0.0,0.0,0.1531645059585571,0.1531645059585571,1.0,1.0,-0.0014915333595126,0.003482847707346,-0.0019913143478333,-0.1221337020397186,0.0,0.0,0.0,-0.0283865015953779,60.0,-195.3625946044922,-0.0,-1.514849401473839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.952407647623409e-20,2.2001820068541402e-20,-2.477743996204085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0001286752521991,293.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001351742830593,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125915527344,0.0,0.0,0.0001004098303383,292.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.330078125,0.0,0.0,0.0001359268208034,292.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0006412086077034,291.18231201171875,294.1499938964844,267.5057067871094,266.1462097167969,274.8820495605469,268.24517822265625,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697004178538,4.8777991423776263e-08,0.001369651639834,-0.1257326900959015,0.0,0.0,0.0,-0.0289809294044971,60.0,-85.37324523925781,-0.0,-1.2791799974820608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2695274350813536e-21,-7.899747717704741e-21,2.630220080674996e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,0.0001282916928175,293.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001350855018245,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.979259630199522e-05,292.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,0.000135110472911,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0006407874752767,291.1822814941406,294.1499938964844,267.49334716796875,266.1359558105469,274.7923889160156,267.7442321777344,291.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366939744912,4.876897463645946e-08,0.0013668909668922,-0.1258652806282043,0.0,0.0,0.0,-0.0289898142218589,60.0,-45.04195785522461,-0.0,-1.2739683086238074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.939624542340478e-21,7.540124484048775e-21,-2.6004997397599066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.0,0.0,0.000128319254145,293.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.000135124035296,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,9.980439790524542e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.310546875,0.0,0.0,0.0001351270329905,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000640970247332,291.1822509765625,294.1499938964844,267.4804992675781,266.1252746582031,274.70367431640625,267.5707702636719,291.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672718778252,4.881940895984371e-08,0.0013672230998054,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.41168212890625,-0.0,-1.2745873334552016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9379443317212305e-21,7.541802271287324e-21,-2.603858141514486e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.000128395287902,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001352044782834,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,9.986321674659848e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0001352066901745,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006413517985492,291.1821594238281,294.1499938964844,267.4533996582031,266.10284423828125,274.5289306640625,267.4740600585937,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19482040405273,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937886574481193e-21,7.541857201249876e-21,-2.603970828717075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.000128395287902,293.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001352044782834,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,9.986321674659848e-05,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0001352066901745,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0006413517985492,291.1821594238281,294.1499938964844,267.4533996582031,266.10284423828125,274.5289306640625,267.4740600585937,291.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19482040405273,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937886574481193e-21,7.541857201249876e-21,-2.603970828717075e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001284658210352,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001352787803625,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,9.99180701910518e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0001352809485979,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0006417043041437,291.1820068359375,294.1499938964844,267.4245300292969,266.0790100097656,274.35760498046875,267.4383850097656,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269651412963867,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001284658210352,293.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001352787803625,291.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,9.99180701910518e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0001352809485979,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0006417043041437,291.1820068359375,294.1499938964844,267.4245300292969,266.0790100097656,274.35760498046875,267.4383850097656,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269651412963867,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001285308389924,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001353472762275,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,9.996863082051276e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.000135349415359,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0006420291610993,291.1818542480469,294.1499938964844,267.3940124511719,266.0538024902344,274.18963623046875,267.40777587890625,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168916702270508,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0001285308389924,293.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001353472762275,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374267578125,0.0,0.0,9.996863082051276e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,0.000135349415359,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0006420291610993,291.1818542480469,294.1499938964844,267.3940124511719,266.0538024902344,274.18963623046875,267.40777587890625,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168916702270508,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081420898437,0.0,0.0,0.0001285901525989,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001354097621515,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001000147531158,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0001354118576273,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0006423256127163,291.1816101074219,294.1499938964844,267.3619079589844,266.0273742675781,274.02490234375,267.37628173828125,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17552375793457,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081420898437,0.0,0.0,0.0001285901525989,293.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001354097621515,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001000147531158,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.0001354118576273,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0006423256127163,291.1816101074219,294.1499938964844,267.3619079589844,266.0273742675781,274.02490234375,267.37628173828125,291.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17552375793457,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0001286173792323,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001354384585283,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103881835937,0.0,0.0,0.0001000359334284,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,0.0001354405394522,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0006424617022275,291.1814880371094,294.1499938964844,267.3453063964844,266.01373291015625,273.9437255859375,267.3599853515625,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.185043334960938,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0001286428741877,293.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001354653068119,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001000557604129,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,0.0001354673731839,292.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0006425891187973,291.18133544921875,294.1499938964844,267.328369140625,265.9997863769531,273.86328125,267.3433532714844,291.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19535446166992,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,0.0001286882616113,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001355131389573,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18389892578125,0.0,0.0,0.0001000910633592,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,0.0001355151762254,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006428160122595,291.1809997558594,294.1499938964844,267.2934875488281,265.9711608886719,273.7046813964844,267.3090515136719,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216278076171875,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,0.0001286882616113,293.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001355131389573,291.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18389892578125,0.0,0.0,0.0001000910633592,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,0.0001355151762254,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0006428160122595,291.1809997558594,294.1499938964844,267.2934875488281,265.9711608886719,273.7046813964844,267.3090515136719,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.216278076171875,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.000128725747345,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001355526328552,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,0.0001001202108454,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0001355546410195,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006430033245123,291.1805725097656,294.1499938964844,267.2574157714844,265.9415588378906,273.54901123046875,267.2734680175781,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.236772537231445,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.000128725747345,293.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001355526328552,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,0.0001001202108454,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0001355546410195,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0006430033245123,291.1805725097656,294.1499938964844,267.2574157714844,265.9415588378906,273.54901123046875,267.2734680175781,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.236772537231445,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
