time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0001287548511754,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001355833228444,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001001428463496,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.000135585287353,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006431489018723,291.1800842285156,294.1499938964844,267.22021484375,265.9110717773437,273.39617919921875,267.2367553710937,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25664710998535,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0001287548511754,293.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001355833228444,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001001428463496,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644287109375,0.0,0.0,0.000135585287353,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006431489018723,291.1800842285156,294.1499938964844,267.22021484375,265.9110717773437,273.39617919921875,267.2367553710937,290.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25664710998535,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76470947265625,0.0,0.0,0.0001287753111682,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001356048887828,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001001587515929,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001356068241875,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0006432512309402,291.17950439453125,294.1499938964844,267.1820068359375,265.8797912597656,273.2461242675781,267.198974609375,290.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.275876998901367,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.76470947265625,0.0,0.0,0.0001287753111682,293.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001356048887828,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001001587515929,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001356068241875,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0006432512309402,291.17950439453125,294.1499938964844,267.1820068359375,265.8797912597656,273.2461242675781,267.198974609375,290.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.275876998901367,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,0.000128782223328,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001356121938442,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241455078125,0.0,0.0,0.0001001641358016,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.000135614114697,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0006432858644984,291.1791687011719,294.1499938964844,267.1625671386719,265.8638610839844,273.1720886230469,267.17974853515625,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28524208068848,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7372436523437,0.0,0.0,0.0001287869381485,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001356171705992,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158447265625,0.0,0.0,0.0001001677956082,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.0,0.0,0.0001356190623482,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0006433094386011,291.1788330078125,294.1499938964844,267.1429138183594,265.8478088378906,273.0987548828125,267.1602783203125,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.2944393157959,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0001287897175643,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.000135620124638,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,0.0001001699565676,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.0001356220018351,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0006433234666474,291.1780700683594,294.1499938964844,267.10302734375,265.8152160644531,272.9539489746094,267.1207275390625,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31230926513672,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7101745605469,0.0,0.0,0.0001287897175643,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.000135620124638,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,0.0001001699565676,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11358642578125,0.0,0.0,0.0001356220018351,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0006433234666474,291.1780700683594,294.1499938964844,267.10302734375,265.8152160644531,272.9539489746094,267.1207275390625,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31230926513672,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001287856139242,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.000135615831823,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0001001667624223,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,0.0001356176653644,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0006433031521737,291.1771850585937,294.1499938964844,267.0625,265.7821350097656,272.81170654296875,267.0805053710937,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32954406738281,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001287856139242,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.000135615831823,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830383300781,0.0,0.0,0.0001001667624223,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970458984375,0.0,0.0,0.0001356176653644,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0006433031521737,291.1771850585937,294.1499938964844,267.0625,265.7821350097656,272.81170654296875,267.0805053710937,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32954406738281,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001287839986616,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001356141583528,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0001001655036816,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0001356159627903,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0006432951777242,291.1762084960937,294.1499938964844,267.0213928222656,265.7486267089844,272.67193603515625,267.0396423339844,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.347166061401367,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001287839986616,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001356141583528,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06695556640625,0.0,0.0,0.0001001655036816,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0807189941406,0.0,0.0,0.0001356159627903,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0006432951777242,291.1762084960937,294.1499938964844,267.0213928222656,265.7486267089844,272.67193603515625,267.0396423339844,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.347166061401367,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0001287829800276,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001356131106149,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,0.0001001647106022,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0001356148859485,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.000643290230073,291.17510986328125,294.1499938964844,266.9798583984375,265.7147827148437,272.5345458984375,266.9983215332031,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.365726470947266,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6311950683594,0.0,0.0,0.0001287829800276,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001356131106149,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.051025390625,0.0,0.0,0.0001001647106022,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0001356148859485,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.000643290230073,291.17510986328125,294.1499938964844,266.9798583984375,265.7147827148437,272.5345458984375,266.9983215332031,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.365726470947266,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183166503906,0.0,0.0,0.000128781539388,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0001356115972157,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431213378906,0.0,0.0,0.0001001635828288,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,0.0001356133579974,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006432830705307,291.1745300292969,294.1499938964844,266.958984375,265.69775390625,272.4667053222656,266.9774780273437,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37519836425781,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001287788618355,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.000135608803248,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,0.0001001615019049,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0485534667969,0.0,0.0,0.0001356105494778,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.000643269799184,291.17388916015625,294.1499938964844,266.93798828125,265.6806945800781,272.39947509765625,266.9565734863281,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.38468170166016,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001287682825932,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001355977001367,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001001532727968,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001355994027107,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0006432170630432,291.17254638671875,294.1499938964844,266.8959045410156,265.6464538574219,272.26666259765625,266.9145812988281,290.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40333366394043,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0001287682825932,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0001355977001367,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001001532727968,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001355994027107,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0006432170630432,291.17254638671875,294.1499938964844,266.8959045410156,265.6464538574219,272.26666259765625,266.9145812988281,290.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40333366394043,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001287485501961,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001355769345536,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001001379205263,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001355786225758,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0006431186338886,291.17108154296875,294.1499938964844,266.85369873046875,265.6121826171875,272.13604736328125,266.8724365234375,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.421056747436523,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552673339844,0.0,0.0,0.0001287485501961,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001355769345536,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001001379205263,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001355786225758,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0006431186338886,291.17108154296875,294.1499938964844,266.85369873046875,265.6121826171875,272.13604736328125,266.8724365234375,290.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.421056747436523,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,0.0001287177874473,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001001139899017,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001355462154606,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0006429650820791,291.16949462890625,294.1499938964844,266.8114929199219,265.57794189453125,272.00762939453125,266.83026123046875,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43733787536621,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,0.0001287177874473,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001001139899017,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001355462154606,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0006429650820791,291.16949462890625,294.1499938964844,266.8114929199219,265.57794189453125,272.00762939453125,266.83026123046875,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.43733787536621,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0001286750921281,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001354996347799,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001000807824311,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001355012645944,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0006427519256249,291.1677551269531,294.1499938964844,266.7694091796875,265.5438537597656,271.8813171386719,266.7881164550781,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.451810836791992,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0001286750921281,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001354996347799,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001000807824311,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9861755371094,0.0,0.0,0.0001355012645944,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0006427519256249,291.1677551269531,294.1499938964844,266.7694091796875,265.5438537597656,271.8813171386719,266.7881164550781,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.451810836791992,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.494140625,0.0,0.0,0.0001286492624785,293.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001354724372504,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0001000606862362,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.000135474052513,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0006426229374483,291.1668395996094,294.1499938964844,266.7484436035156,265.52685546875,271.8189392089844,266.7671203613281,290.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45829963684082,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4821472167969,0.0,0.0,0.0001286205369979,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001354421983705,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,0.0001000383417704,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001354437990812,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0006424795137718,291.1658935546875,294.1499938964844,266.7275390625,265.50994873046875,271.757080078125,266.7461853027344,290.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.464275360107425,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,0.0001285550533793,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001353732659481,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,9.998741006711498e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001353748375549,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0006421525031328,291.16387939453125,294.1499938964844,266.6860046386719,265.4764099121094,271.6349182128906,266.7044982910156,290.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47470092773437,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,0.0001285550533793,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001353732659481,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,9.998741006711498e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001353748375549,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0006421525031328,291.16387939453125,294.1499938964844,266.6860046386719,265.4764099121094,271.6349182128906,266.7044982910156,290.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.47470092773437,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001284803438466,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,9.992930426960812e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001352961699012,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000641779450234,291.1617431640625,294.1499938964844,266.6448974609375,265.4432678222656,271.5147705078125,266.6632385253906,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.483184814453125,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.0001284803438466,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,9.992930426960812e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,0.0001352961699012,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.000641779450234,291.1617431640625,294.1499938964844,266.6448974609375,265.4432678222656,271.5147705078125,266.6632385253906,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.483184814453125,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0001283986784983,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000135208654683,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,9.986578515963628e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001352101680822,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0006413716473616,291.1594543457031,294.1499938964844,266.6043701171875,265.41064453125,271.3966369628906,266.6224975585937,290.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489946365356445,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.0001283986784983,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.000135208654683,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,9.986578515963628e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001352101680822,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0006413716473616,291.1594543457031,294.1499938964844,266.6043701171875,265.41064453125,271.3966369628906,266.6224975585937,290.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.489946365356445,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887023925781,0.0,0.0,0.0001283126766793,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001351181126665,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,9.979889000533149e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001351195969618,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0006409421330317,291.1570129394531,294.1499938964844,266.56451416015625,265.37860107421875,271.2804260253906,266.5823669433594,290.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49529838562012,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887023925781,0.0,0.0,0.0001283126766793,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001351181126665,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,9.979889000533149e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0001351195969618,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0006409421330317,291.1570129394531,294.1499938964844,266.56451416015625,265.37860107421875,271.2804260253906,266.5823669433594,290.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49529838562012,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773193359375,0.0,0.0,0.0001282688899664,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000135072012199,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,9.97648312477395e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,0.0001350734819425,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0006407234468497,291.15576171875,294.1499938964844,266.5448608398437,265.36285400390625,271.2230529785156,266.56256103515625,290.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.49754905700684,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36602783203125,0.0,0.0,0.0001282250304939,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.000135025838972,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855285644531,0.0,0.0,9.97307142824866e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,0.0001350272941635,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0006405044114217,291.1544494628906,294.1499938964844,266.5254211425781,265.3472900390625,271.1661682128906,266.54296875,290.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.49957847595215,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0001281383738387,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001349345984635,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,9.96633098111488e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001349360391031,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0006400716956704,291.1517028808594,294.1499938964844,266.4872131347656,265.3167419433594,271.0538024902344,266.50439453125,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591790147156644e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-22.50316429138184,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34356689453125,0.0,0.0,0.0001281383738387,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001349345984635,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,9.96633098111488e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0001349360391031,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0006400716956704,291.1517028808594,294.1499938964844,266.4872131347656,265.3167419433594,271.0538024902344,266.50439453125,290.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591790147156644e-08,0.0013652765192091,-0.12541164457798,0.0,0.0,0.0,-0.0289014708250761,60.0,-22.50316429138184,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,0.0001280552532989,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001348471123492,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.95986702037044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.000134848523885,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0006396566168405,291.1488342285156,294.1499938964844,266.45001220703125,265.287109375,270.9433288574219,266.4667663574219,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.50638008117676,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
