time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3213806152344,0.0,0.0,0.0001280552532989,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001348471123492,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.95986702037044e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,0.000134848523885,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0006396566168405,291.1488342285156,294.1499938964844,266.45001220703125,265.287109375,270.9433288574219,266.4667663574219,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488107751154537e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500748574733,60.0,-22.50638008117676,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,0.0001279812131542,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001347691577393,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,9.954108099918813e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0001347705547232,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006392868817783,291.14581298828125,294.1499938964844,266.413330078125,265.2585144042969,270.83465576171875,266.429931640625,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.509944915771484,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,0.0001279812131542,293.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001347691577393,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,9.954108099918813e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.0001347705547232,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0006392868817783,291.14581298828125,294.1499938964844,266.413330078125,265.2585144042969,270.83465576171875,266.429931640625,290.5634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.509944915771484,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001279214047826,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,9.949455125024542e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001347075449302,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006389881600625,291.1426696777344,294.1499938964844,266.3766784667969,265.23101806640625,270.7278137207031,266.3932800292969,290.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.515514373779297,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776794433594,0.0,0.0,0.0001279214047826,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,9.949455125024542e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393859863281,0.0,0.0,0.0001347075449302,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006389881600625,291.1426696777344,294.1499938964844,266.3766784667969,265.23101806640625,270.7278137207031,266.3932800292969,290.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.515514373779297,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,0.0001278966083191,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001346800854662,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,9.947526268661022e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0001346814387943,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0006388643523678,291.1410217285156,294.1499938964844,266.3583374023437,265.2176208496094,270.675048828125,266.3749694824219,290.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.519243240356445,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,0.0001278751296922,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001346574863418,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,9.945856436388568e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252868652344,0.0,0.0,0.000134658825118,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0006387571338564,291.13934326171875,294.1499938964844,266.3399963378906,265.2044677734375,270.6227111816406,266.35662841796875,290.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52359199523925,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.000127841864014,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,9.94326765066944e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001346237841062,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0006385910091921,291.1358642578125,294.1499938964844,266.3033447265625,265.1788024902344,270.5192565917969,266.32000732421875,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.534093856811523,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,0.000127841864014,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011474609375,0.0,0.0,9.94326765066944e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001346237841062,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0006385910091921,291.1358642578125,294.1499938964844,266.3033447265625,265.1788024902344,270.5192565917969,266.32000732421875,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.534093856811523,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001278208656003,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001346003846265,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,9.94163565337658e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.0001346016797469,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0006384862936101,291.1322631835937,294.1499938964844,266.26666259765625,265.1539306640625,270.4174499511719,266.2833251953125,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54694557189941,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001278208656003,292.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001346003846265,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.787353515625,0.0,0.0,9.94163565337658e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.0001346016797469,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0006384862936101,291.1322631835937,294.1499938964844,266.26666259765625,265.1539306640625,270.4174499511719,266.2833251953125,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54694557189941,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.000127811304992,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,9.940891322912648e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001345916098216,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0006384386215358,291.12847900390625,294.1499938964844,266.2300109863281,265.1296691894531,270.31719970703125,266.2466735839844,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562000274658203,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,0.000127811304992,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,9.940891322912648e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001345916098216,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0006384386215358,291.12847900390625,294.1499938964844,266.2300109863281,265.1296691894531,270.31719970703125,266.2466735839844,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.562000274658203,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001278121926588,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,9.940959716914222e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001345925411442,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006384431035257,291.12457275390625,294.1499938964844,266.1933288574219,265.1059875488281,270.218505859375,266.21002197265625,290.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.579090118408203,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.172119140625,0.0,0.0,0.0001278121926588,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,9.940959716914222e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696228027344,0.0,0.0,0.0001345925411442,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006384431035257,291.12457275390625,294.1499938964844,266.1933288574219,265.1059875488281,270.218505859375,266.21002197265625,290.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.579090118408203,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618347167969,0.0,0.0,0.0001278162235394,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001345955388387,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,9.941273310687392e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,0.0001345967757515,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0006384633015841,291.12255859375,294.1499938964844,266.17498779296875,265.09429931640625,270.1697082519531,266.1916809082031,290.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.58835220336914,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0001278224372072,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001346020872006,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,9.941756434272976e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,0.0001346033241134,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.000638494384475,291.1204833984375,294.1499938964844,266.1566772460937,265.0827331542969,270.1213073730469,266.17333984375,290.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.598045349121094,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.0001278408453799,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001346214994555,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.943189070327207e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,0.0001346227072644,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0006385864689946,291.11627197265625,294.1499938964844,266.1199951171875,265.0598449707031,270.0255432128906,266.1366577148437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61861228942871,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.0001278408453799,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001346214994555,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328796386719,0.0,0.0,9.943189070327207e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421569824219,0.0,0.0,0.0001346227072644,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0006385864689946,291.11627197265625,294.1499938964844,266.1199951171875,265.0598449707031,270.0255432128906,266.1366577148437,290.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61861228942871,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.000127866238472,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001346482458757,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.945163037627935e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001346494391327,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006387133616954,291.1119079589844,294.1499938964844,266.0833435058594,265.03717041015625,269.9311828613281,266.1000061035156,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64062690734864,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109619140625,0.0,0.0,0.000127866238472,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001346482458757,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.945163037627935e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001346494391327,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0006387133616954,291.1119079589844,294.1499938964844,266.0833435058594,265.03717041015625,269.9311828613281,266.1000061035156,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64062690734864,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001278973359148,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.94758156593889e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.000134682180942,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.00063886877615,291.1073608398437,294.1499938964844,266.0466613769531,265.0146789550781,269.83819580078125,266.0633239746094,290.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.663854598999023,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001278973359148,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,9.94758156593889e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,0.000134682180942,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.00063886877615,291.1073608398437,294.1499938964844,266.0466613769531,265.0146789550781,269.83819580078125,266.0633239746094,290.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.663854598999023,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001279328716918,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001347184588667,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,9.950345702236518e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.000134719608468,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0006390464259311,291.1026916503906,294.1499938964844,266.010009765625,264.9921875,269.7465515136719,266.0266418457031,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68806266784668,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0001279328716918,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001347184588667,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,9.950345702236518e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70135498046875,0.0,0.0,0.000134719608468,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0006390464259311,291.1026916503906,294.1499938964844,266.010009765625,264.9921875,269.7465515136719,266.0266418457031,290.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.68806266784668,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0001279519347008,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001347385405097,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68585205078125,0.0,0.0,9.951827814802527e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,0.0001347396755591,292.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0006391415954567,291.10028076171875,294.1499938964844,265.9916687011719,264.9809265136719,269.70123291015625,266.00830078125,290.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70047187805176,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,0.000127971637994,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001347592915408,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,9.953360131476074e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0001347604265902,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.000639240082819,291.0978698730469,294.1499938964844,265.97332763671875,264.9696655273437,269.6562194824219,265.9899597167969,290.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383007822394575e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,-0.028797972947359,60.0,-22.713037490844727,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,0.0001280123688047,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,9.95652808342129e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,0.0001348033256363,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0006394436350092,291.0928649902344,294.1499938964844,265.9366760253906,264.9469909667969,269.5671691894531,265.9532775878906,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.738523483276367,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,0.0001280123688047,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,9.95652808342129e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,0.0001348033256363,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0006394436350092,291.0928649902344,294.1499938964844,265.9366760253906,264.9469909667969,269.5671691894531,265.9532775878906,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.738523483276367,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0001280538999708,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.959758608601987e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001348470541415,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.000639651203528,291.0877380371094,294.1499938964844,265.8999938964844,264.9240417480469,269.4793395996094,265.9165954589844,290.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.76432991027832,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,0.0001280538999708,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0001348459627479,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.959758608601987e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66094970703125,0.0,0.0,0.0001348470541415,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.000639651203528,291.0877380371094,294.1499938964844,265.8999938964844,264.9240417480469,269.4793395996094,265.9165954589844,290.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.76432991027832,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001280951109947,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,9.962962940335274e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.0001348904479527,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0006398570840246,291.0824584960937,294.1499938964844,265.86334228515625,264.9007568359375,269.39276123046875,265.8799133300781,290.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79023551940918,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927978515625,0.0,0.0,0.0001280951109947,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,9.962962940335274e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64752197265625,0.0,0.0,0.0001348904479527,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0006398570840246,291.0824584960937,294.1499938964844,265.86334228515625,264.9007568359375,269.39276123046875,265.8799133300781,290.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79023551940918,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,0.0001281348959309,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001349312806269,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001349323283648,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0006400558631867,291.0770263671875,294.1499938964844,265.82666015625,264.87701416015625,269.3072814941406,265.8432006835937,290.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81604766845703,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736022949219,0.0,0.0,0.0001281348959309,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001349312806269,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,9.966057405108586e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,0.0001349323283648,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0006400558631867,291.0770263671875,294.1499938964844,265.82666015625,264.87701416015625,269.3072814941406,265.8432006835937,290.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.81604766845703,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001281539007322,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001349513040622,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,9.967535152100028e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001349523518001,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0006401508580893,291.0742492675781,294.1499938964844,265.8083190917969,264.8649597167969,269.2650146484375,265.8248596191406,290.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654800131917,4.860994806676899e-08,0.0013654313515871,-0.125458151102066,0.0,0.0,0.0,-0.0289104711264371,60.0,-22.828845977783203,-0.0,-1.271248493139865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,0.0001281721779378,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001349705416942,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,9.968956146622077e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.000134971589432,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0006402421859093,291.0714416503906,294.1499938964844,265.7900085449219,264.8527526855469,269.2230224609375,265.8065185546875,290.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.84154891967773,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,0.0001282059238292,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.000135006106575,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,9.971582039725035e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,0.000135007139761,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0006404108717106,291.06573486328125,294.1499938964844,265.7533264160156,264.8278503417969,269.13983154296875,265.76983642578125,290.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8665714263916,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,0.0001282059238292,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.000135006106575,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,9.971582039725035e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,0.000135007139761,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0006404108717106,291.06573486328125,294.1499938964844,265.7533264160156,264.8278503417969,269.13983154296875,265.76983642578125,290.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.8665714263916,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
