time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.000128235129523,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001350368838757,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,9.973852866096422e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0001350378879578,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0006405567983165,291.05987548828125,294.1499938964844,265.7166748046875,264.8022155761719,269.0577087402344,265.7331848144531,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89092063903809,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.000128235129523,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001350368838757,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,9.973852866096422e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0001350378879578,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0006405567983165,291.05987548828125,294.1499938964844,265.7166748046875,264.8022155761719,269.0577087402344,265.7331848144531,290.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89092063903809,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,0.0001282587763853,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001350617967545,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,9.975691500585526e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001350627717329,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0006406749598681,291.0538635253906,294.1499938964844,265.67999267578125,264.7757873535156,268.9766540527344,265.6965026855469,290.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91439247131348,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89794921875,0.0,0.0,0.0001282587763853,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001350617967545,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,9.975691500585526e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001350627717329,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0006406749598681,291.0538635253906,294.1499938964844,265.67999267578125,264.7757873535156,268.9766540527344,265.6965026855469,290.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91439247131348,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,0.0001282758894376,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001350798265775,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,9.97702227323316e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0001350808015558,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0006407605251297,291.0477294921875,294.1499938964844,265.6433410644531,264.7484436035156,268.89666748046875,265.6598205566406,290.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.936805725097656,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,0.0001282758894376,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001350798265775,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,9.97702227323316e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5676574707031,0.0,0.0,0.0001350808015558,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0006407605251297,291.0477294921875,294.1499938964844,265.6433410644531,264.7484436035156,268.89666748046875,265.6598205566406,290.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.936805725097656,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,0.0001282816810999,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001350859383819,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,9.97747338260524e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001350868988083,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0006407895125448,291.0445861816406,294.1499938964844,265.625,264.7344055175781,268.8570861816406,265.6414794921875,290.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.94753646850586,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,0.0001282854209421,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001350898819509,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547119140625,0.0,0.0,9.977763693314046e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001350908278254,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.000640808197204,291.0414428710937,294.1499938964844,265.6066589355469,264.7200927734375,268.8178100585937,265.6231384277344,290.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.957931518554688,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001282866578549,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001350912061752,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.977860463550314e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0001350921374978,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0006408144836314,291.0350036621094,294.1499938964844,265.57000732421875,264.690673828125,268.73992919921875,265.58648681640625,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97769546508789,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001282866578549,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0001350912061752,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.977860463550314e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,0.0001350921374978,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0006408144836314,291.0350036621094,294.1499938964844,265.57000732421875,264.690673828125,268.73992919921875,265.58648681640625,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.97769546508789,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,0.0001282784069189,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001350825186818,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,9.97721726889722e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0001350834354525,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0006407732726074,291.0284118652344,294.1499938964844,265.5333251953125,264.6600646972656,268.6630554199219,265.5498046875,290.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99591445922852,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240966796875,0.0,0.0,0.0001282784069189,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001350825186818,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209655761719,0.0,0.0,9.97721726889722e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0001350834354525,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0006407732726074,291.0284118652344,294.1499938964844,265.5333251953125,264.6600646972656,268.6630554199219,265.5498046875,290.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.99591445922852,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001282596495002,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,9.975759166991338e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001350636885035,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0006406797328963,291.0216979980469,294.1499938964844,265.4966735839844,264.6282043457031,268.5871276855469,265.5131530761719,290.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.012319564819336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.0001282596495002,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,9.975759166991338e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001350636885035,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0006406797328963,291.0216979980469,294.1499938964844,265.4966735839844,264.6282043457031,268.5871276855469,265.5131530761719,290.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.012319564819336,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.0001282293378608,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001350308739347,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.97340102912858e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001350317616015,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0006405283347703,291.0148620605469,294.1499938964844,265.4599914550781,264.594970703125,268.5121765136719,265.4765014648437,290.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.02674674987793,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878112792969,0.0,0.0,0.0001282293378608,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001350308739347,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.97340102912858e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.501708984375,0.0,0.0,0.0001350317616015,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0006405283347703,291.0148620605469,294.1499938964844,265.4599914550781,264.594970703125,268.5121765136719,265.4765014648437,290.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.02674674987793,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77880859375,0.0,0.0,0.000128209387185,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.000135009875521,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,9.971849794965236e-05,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,0.0001350107631878,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0006404287414625,291.0113830566406,294.1499938964844,265.4416809082031,264.57781982421875,268.4750671386719,265.4581604003906,290.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.03312110900879,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,0.0001281862350879,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.000134985501063,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818420410156,0.0,0.0,9.970048267859966e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,0.0001349863741779,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0006403130828402,291.0079040527344,294.1499938964844,265.42333984375,264.5603332519531,268.43817138671875,265.4398498535156,290.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.03895378112793,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,0.0001281290751649,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,9.96560338535346e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0001349261874565,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0006400276906788,291.00079345703125,294.1499938964844,265.3866577148437,264.5241394042969,268.3650817871094,265.4031982421875,290.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04880142211914,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.751953125,0.0,0.0,0.0001281290751649,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,9.96560338535346e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0001349261874565,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0006400276906788,291.00079345703125,294.1499938964844,265.3866577148437,264.5241394042969,268.3650817871094,265.4031982421875,290.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.04880142211914,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001280564174521,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001348488149233,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.959951421478765e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001348496589343,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.000639664765913,290.9935607910156,294.1499938964844,265.3500061035156,264.4863586425781,268.2929077148437,265.3665466308594,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643878046423,-0.1251453459262848,0.0,0.0,0.0,-0.0288499258458614,60.0,-23.05594825744629,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001280564174521,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001348488149233,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.959951421478765e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,0.0001348496589343,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.000639664765913,290.9935607910156,294.1499938964844,265.3500061035156,264.4863586425781,268.2929077148437,265.3665466308594,290.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643878046423,-0.1251453459262848,0.0,0.0,0.0,-0.0288499258458614,60.0,-23.05594825744629,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,0.0001279487478313,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001347354555036,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,9.951576794264838e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001347362849628,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0006391269853338,290.9862060546875,294.1499938964844,265.3133239746094,264.44775390625,268.2216491699219,265.3299255371094,290.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05885124206543,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164611816406,0.0,0.0,0.0001279487478313,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001347354555036,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,9.951576794264838e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001347362849628,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0006391269853338,290.9862060546875,294.1499938964844,265.3133239746094,264.44775390625,268.2216491699219,265.3299255371094,290.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.05885124206543,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001277887204196,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001345669588772,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.939130541170016e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001345677737845,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0006383277359418,290.9787292480469,294.1499938964844,265.27667236328125,264.4091491699219,268.1512756347656,265.2933349609375,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05364227294922,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001277887204196,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001345669588772,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.939130541170016e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001345677737845,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0006383277359418,290.9787292480469,294.1499938964844,265.27667236328125,264.4091491699219,268.1512756347656,265.2933349609375,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05364227294922,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69012451171875,0.0,0.0,0.0001276895782211,292.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001344625488854,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,9.931418753694744e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,0.0001344633637927,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0006378324469551,290.97491455078125,294.1499938964844,265.2583312988281,264.3898620605469,268.116455078125,265.2750244140625,290.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030425858769377e-08,0.0013604791602119,-0.1239736378192901,0.0,0.0,0.0,-0.0286231916397809,60.0,-23.04751205444336,-0.0,-1.262041706695527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,0.0001275778195122,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001343448820989,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,9.92272689472884e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,0.0001343456824542,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0006372742936946,290.9710998535156,294.1499938964844,265.239990234375,264.3705749511719,268.0818786621094,265.2567443847656,290.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593364274129,4.7891102639141536e-08,0.0013592884643003,-0.1236166283488273,0.0,0.0,0.0,-0.0285541266202926,60.0,-23.039051055908203,-0.0,-1.2598333398727848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.0001273192465305,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001340726012131,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,9.902615420287476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001340733870165,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0006359826656989,290.9634094238281,294.1499938964844,265.2033386230469,264.3320007324219,268.0133056640625,265.2201843261719,290.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.016054153442383,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.0001273192465305,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001340726012131,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,9.902615420287476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,0.0001340733870165,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0006359826656989,290.9634094238281,294.1499938964844,265.2033386230469,264.3320007324219,268.0133056640625,265.2201843261719,290.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.016054153442383,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001270126231247,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001337497378699,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,9.878767014015466e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,0.0001337505091214,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0006344511639326,290.9555969238281,294.1499938964844,265.1666564941406,264.29345703125,267.9456787109375,265.1836242675781,289.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9840030670166,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001270126231247,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001337497378699,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,9.878767014015466e-05,291.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,0.0001337505091214,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0006344511639326,290.9555969238281,294.1499938964844,265.1666564941406,264.29345703125,267.9456787109375,265.1836242675781,289.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.9840030670166,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,0.0001266598846996,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001333783002337,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.851331560639665e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001333790569333,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0006326892180368,290.9476928710937,294.1499938964844,265.1300048828125,264.2549133300781,267.87896728515625,265.1471252441406,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.943378448486328,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,0.0001266598846996,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001333783002337,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.851331560639665e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001333790569333,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0006326892180368,290.9476928710937,294.1499938964844,265.1300048828125,264.2549133300781,267.87896728515625,265.1471252441406,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.943378448486328,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001262627774849,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001329601218458,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,9.820445120567456e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001329608639935,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0006307055591605,290.9396667480469,294.1499938964844,265.09332275390625,264.2164001464844,267.8131408691406,265.1106262207031,289.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.894454956054688,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001262627774849,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001329601218458,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,9.820445120567456e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001329608639935,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0006307055591605,290.9396667480469,294.1499938964844,265.09332275390625,264.2164001464844,267.8131408691406,265.1106262207031,289.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.894454956054688,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6041564941406,0.0,0.0,0.0001260482094949,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0001327341888099,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,9.803756984183563e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,0.0001327349309576,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0006296338397078,290.9356384277344,294.1499938964844,265.07501220703125,264.1971435546875,267.7806091308594,265.0923767089844,289.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425817903262e-08,0.0013429915998131,-0.1187259033322334,0.0,0.0,0.0,-0.0276088640093803,60.0,-22.86688804626465,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0001258237898582,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001324978657066,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.786301234271376e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001324985933024,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0006285128183662,290.9315795898437,294.1499938964844,265.0566711425781,264.1778869628906,267.7482604980469,265.0741577148437,289.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.83748817443848,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0001253465452464,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.74918220890686e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001319960283581,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0006261289818212,290.9233703613281,294.1499938964844,265.0199890136719,264.1393737792969,267.68426513671875,265.0377197265625,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77329063415528,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
