time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0001253465452464,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.74918220890686e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001319960283581,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.0006261289818212,290.9233703613281,294.1499938964844,265.0199890136719,264.1393737792969,267.68426513671875,265.0377197265625,289.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77329063415528,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,0.0001248358748853,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001314575783908,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.709464211482556e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001314582768827,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.000623578147497,290.91510009765625,294.1499938964844,264.9833374023437,264.10089111328125,267.62115478515625,265.00128173828125,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70235252380371,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,0.0001248358748853,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001314575783908,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.709464211482556e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001314582768827,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.000623578147497,290.91510009765625,294.1499938964844,264.9833374023437,264.10089111328125,267.62115478515625,265.00128173828125,289.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.70235252380371,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491027832031,0.0,0.0,0.0001244073937414,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001310063817072,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,9.676137415226548e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0001310070656472,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0006214378518052,290.908447265625,294.1499938964844,264.9540100097656,264.07012939453125,267.5712890625,264.97216796875,289.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64139938354492,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001242979633389,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001308911450905,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,9.667626000009476e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001308918144786,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0006208912236616,290.9067687988281,294.1499938964844,264.9466552734375,264.0624389648437,267.5589294433594,264.9648742675781,289.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.62569999694824,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0001237401447724,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.6242394647561e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0001303043973166,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0006181048229336,290.8983459472656,294.1499938964844,264.9100036621094,264.02398681640625,267.49755859375,264.9284973144531,289.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.544544219970703,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0001237401447724,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001303037279285,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.6242394647561e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3072814941406,0.0,0.0,0.0001303043973166,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0006181048229336,290.8983459472656,294.1499938964844,264.9100036621094,264.02398681640625,267.49755859375,264.9284973144531,289.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.544544219970703,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212707519531,0.0,0.0,0.000123456280562,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001300048315897,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.602161298971625e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.0001300054864259,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0006166869425214,290.89410400390625,294.1499938964844,264.89166259765625,264.0047607421875,267.4671936035156,264.9103088378906,289.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.502674102783203,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0001231706264661,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001297040143981,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,9.579943434800953e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,0.0001297046692343,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0006152599817141,290.88983154296875,294.1499938964844,264.8733215332031,263.98553466796875,267.43707275390625,264.8921203613281,289.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46023750305176,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0001225967280333,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0001290997024625,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.535307617625222e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001291003427468,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0006123933708295,290.8812866210937,294.1499938964844,264.836669921875,263.9471130371094,267.3773803710937,264.85577392578125,289.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37436866760254,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,0.0001225967280333,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,0.0001290997024625,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.535307617625222e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001291003427468,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0006123933708295,290.8812866210937,294.1499938964844,264.836669921875,263.9471130371094,267.3773803710937,264.85577392578125,289.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37436866760254,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,0.0001220173580804,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001284895988646,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.490244701737538e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.000128490224597,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0006094993441365,290.8726501464844,294.1499938964844,264.79998779296875,263.90869140625,267.3184814453125,264.8194580078125,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181107014417,60.0,-22.287391662597656,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,0.0001220173580804,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0001284895988646,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,9.490244701737538e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.000128490224597,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0006094993441365,290.8726501464844,294.1499938964844,264.79998779296875,263.90869140625,267.3184814453125,264.8194580078125,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979377893856e-08,0.0013000465696677,-0.105800412595272,0.0,0.0,0.0,-0.0251181107014417,60.0,-22.287391662597656,-0.0,-1.1524009124741497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,0.0001214236181112,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001278643758269,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.444064926356076e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001278649870073,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0006065335473977,290.8639831542969,294.1499938964844,264.7633361816406,263.8702697753906,267.2604064941406,264.7831420898437,289.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.198564529418945,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46514892578125,0.0,0.0,0.0001214236181112,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001278643758269,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.444064926356076e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001278649870073,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0006065335473977,290.8639831542969,294.1499938964844,264.7633361816406,263.8702697753906,267.2604064941406,264.7831420898437,289.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.198564529418945,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001208087633131,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001272169174626,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.396242967341097e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001272175140911,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0006034622783772,290.855224609375,294.1499938964844,264.7266540527344,263.8318786621094,267.2030639648437,264.746826171875,289.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.106239318847656,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001208087633131,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001272169174626,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397155761719,0.0,0.0,9.396242967341097e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001272175140911,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0006034622783772,290.855224609375,294.1499938964844,264.7266540527344,263.8318786621094,267.2030639648437,264.746826171875,289.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.106239318847656,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.000120494638395,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,0.0001268861378775,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,9.371811029268427e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001268867345061,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.000601893174462,290.8508605957031,294.1499938964844,264.7083435058594,263.81268310546875,267.1747131347656,264.72869873046875,289.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906185241930872e-08,0.0012838236289098,-0.1009042188525199,0.0,0.0,0.0,-0.024177249521017,60.0,-22.058656692504883,-0.0,-1.1238166308658037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,0.0001201772683998,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001265519240405,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.34712661546655e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.000126552520669,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.000600307888817,290.846435546875,294.1499938964844,264.69000244140625,263.79351806640625,267.14654541015625,264.7105712890625,289.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.010326385498047,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001195366203319,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001258773118024,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.297297947341576e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001258778793271,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005971077480353,290.83758544921875,294.1499938964844,264.6533203125,263.7551574707031,267.0907287597656,264.67431640625,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91193962097168,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001195366203319,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001258773118024,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.297297947341576e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,0.0001258778793271,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005971077480353,290.83758544921875,294.1499938964844,264.6533203125,263.7551574707031,267.0907287597656,264.67431640625,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.91193962097168,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001188962123706,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.2474881967064e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001252034999197,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0005939088296145,290.8287048339844,294.1499938964844,264.6166687011719,263.716796875,267.0356140136719,264.6381225585937,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.812456130981445,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,0.0001188962123706,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.000125202932395,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.2474881967064e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001252034999197,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,0.0005939088296145,290.8287048339844,294.1499938964844,264.6166687011719,263.716796875,267.0356140136719,264.6381225585937,289.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.812456130981445,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001182664054795,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001245397288585,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.198503539664672e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001245402818312,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0005907628801651,290.8197631835937,294.1499938964844,264.5799865722656,263.678466796875,266.9812316894531,264.6018981933594,289.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71369743347168,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,0.0001182664054795,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001245397288585,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.198503539664672e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001245402818312,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,0.0005907628801651,290.8197631835937,294.1499938964844,264.5799865722656,263.678466796875,266.9812316894531,264.6018981933594,289.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.71369743347168,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001176578443846,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001238988916156,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.151170525001362e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001238994445884,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0005877230432815,290.810791015625,294.1499938964844,264.5433349609375,263.64013671875,266.9275207519531,264.5657043457031,289.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.617589950561523,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,0.0001176578443846,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001238988916156,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.151170525001362e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001238994445884,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0005877230432815,290.810791015625,294.1499938964844,264.5433349609375,263.64013671875,266.9275207519531,264.5657043457031,289.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645320296287,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.617589950561523,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0001173647688119,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,0.0001235902745975,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.128375677391888e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001235908130183,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0005862590624019,290.8062744140625,294.1499938964844,264.5249938964844,263.6209716796875,266.9009094238281,264.547607421875,289.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.571184158325195,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,0.0001170809264294,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0001232913782587,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.106298966798931e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001232919166795,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0005848412401974,290.8017578125,294.1499938964844,264.50665283203125,263.601806640625,266.8744506835937,264.5295104980469,289.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.48071438338593e-08,0.0012474537361413,-0.0899030417203903,0.0,0.0,0.0,-0.0220680646598339,60.0,-21.52616310119629,-0.0,-1.0610394696186633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0001165452995337,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.0646390162874e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001227278698934,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005821657250635,290.7926940917969,294.1499938964844,264.4700012207031,263.5635070800781,266.82196044921875,264.4933166503906,289.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44100570678711,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0001165452995337,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001227273460244,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.0646390162874e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001227278698934,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005821657250635,290.7926940917969,294.1499938964844,264.4700012207031,263.5635070800781,266.82196044921875,264.4933166503906,289.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44100570678711,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0001160600950242,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.026901534525678e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001222169375978,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0005797420744784,290.7835693359375,294.1499938964844,264.4333190917969,263.5252380371094,266.77008056640625,264.45709228515625,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36414909362793,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0001160600950242,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,0.0001222164282808,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.026901534525678e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001222169375978,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0005797420744784,290.7835693359375,294.1499938964844,264.4333190917969,263.5252380371094,266.77008056640625,264.45709228515625,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36414909362793,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001156335201812,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001217672252096,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,8.993723167805001e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001217677199747,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0005776112666353,290.7743835449219,294.1499938964844,264.39666748046875,263.4869689941406,266.7187194824219,264.4208374023437,289.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29709815979004,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001156335201812,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,0.0001217672252096,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,8.993723167805001e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001217677199747,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0005776112666353,290.7743835449219,294.1499938964844,264.39666748046875,263.4869689941406,266.7187194824219,264.4208374023437,289.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.29709815979004,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001152731128968,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001213877112604,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,8.965691085904837e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001213881987496,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0005758110200986,290.7651672363281,294.1499938964844,264.3599853515625,263.4486999511719,266.6678466796875,264.384521484375,289.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24134635925293,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001152731128968,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0001213877112604,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,8.965691085904837e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001213881987496,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0005758110200986,290.7651672363281,294.1499938964844,264.3599853515625,263.4486999511719,266.6678466796875,264.384521484375,289.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24134635925293,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2907409667969,0.0,0.0,0.0001151199176092,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0001212263887282,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,8.95377597771585e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001212268762174,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0005750457639805,290.7605285644531,294.1499938964844,264.3416748046875,263.4295654296875,266.642578125,264.3663635253906,289.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.218265533447266,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0001149858580902,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,0.0001210852205986,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,8.943348802858964e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0001210857008118,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0005743761430494,290.7558898925781,294.1499938964844,264.3233337402344,263.41046142578125,266.6174011230469,264.3481750488281,289.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.198450088500977,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
