time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001178680759039,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.167520329356194e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001241207937709,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0005887739243917,290.552490234375,294.1499938964844,264.30279541015625,263.3042297363281,265.7583923339844,264.2923889160156,289.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45508575439453,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001180199906229,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.000589532777667,290.5413513183594,294.1499938964844,264.318115234375,263.3147277832031,265.7262878417969,264.3086242675781,289.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.457996368408203,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0001180199906229,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503112792969,0.0,0.0,9.179335756925866e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.000124280777527,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.000589532777667,290.5413513183594,294.1499938964844,264.318115234375,263.3147277832031,265.7262878417969,264.3086242675781,289.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.457996368408203,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001181445841211,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.189026604872196e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0005901551921851,290.5301208496094,294.1499938964844,264.3314819335937,263.3236083984375,265.6951599121094,264.3232116699219,289.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.457706451416016,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001181445841211,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,9.189026604872196e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0005901551921851,290.5301208496094,294.1499938964844,264.3314819335937,263.3236083984375,265.6951599121094,264.3232116699219,289.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.457706451416016,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0001182406922453,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001245131861651,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0005906352889724,290.5188293457031,294.1499938964844,264.3424072265625,263.3304138183594,265.6649475097656,264.3356018066406,289.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45417594909668,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,0.0001182406922453,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.196501923725008e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001245131861651,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0005906352889724,290.5188293457031,294.1499938964844,264.3424072265625,263.3304138183594,265.6649475097656,264.3356018066406,289.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45417594909668,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0001183099011541,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0001245860621565,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0005909810424782,290.5074768066406,294.1499938964844,264.3503723144531,263.334716796875,265.6356201171875,264.3453674316406,289.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44786262512207,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0001183099011541,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.627685546875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.201884677167982e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0001245860621565,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0005909810424782,290.5074768066406,294.1499938964844,264.3503723144531,263.334716796875,265.6356201171875,264.3453674316406,289.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.44786262512207,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0001183355270768,292.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62274169921875,0.0,0.0,0.0001246127067133,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.203877561958508e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001246130414074,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,0.0005911090411245,290.50177001953125,294.1499938964844,264.3531188964844,263.3357849121094,265.6212463378906,264.3490905761719,289.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486846327781,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.443925857543945,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.000118355928862,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001246341998921,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,9.20546444831416e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0001246345345862,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0005912109627388,290.4960327148437,294.1499938964844,264.3549499511719,263.3360900878906,265.6070251464844,264.3519897460937,289.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610313715413,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.439668655395508,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001183835483971,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0005913489148952,290.48455810546875,294.1499938964844,264.3555908203125,263.3341064453125,265.5791320800781,264.35498046875,289.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.430774688720703,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,0.0001183835483971,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0005913489148952,290.48455810546875,294.1499938964844,264.3555908203125,263.3341064453125,265.5791320800781,264.35498046875,289.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430119365604696e-08,0.0012613255530595,-0.0941034406423568,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.430774688720703,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001183978674816,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0005914205103181,290.47296142578125,294.1499938964844,264.3518371582031,263.32830810546875,265.55181884765625,264.3538513183594,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814538568258,60.0,-21.422513961791992,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0001183978674816,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,9.2087262601126e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,0.0005914205103181,290.47296142578125,294.1499938964844,264.3518371582031,263.32830810546875,265.55181884765625,264.3538513183594,289.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814538568258,60.0,-21.422513961791992,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001184038046631,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.209187555825338e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001246849424205,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0005914501962251,290.4613342285156,294.1499938964844,264.3432006835937,263.3182983398437,265.5249938964844,264.34814453125,289.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41621398925781,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001184038046631,292.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.209187555825338e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001246849424205,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0005914501962251,290.4613342285156,294.1499938964844,264.3432006835937,263.3182983398437,265.5249938964844,264.34814453125,289.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615411542356,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41621398925781,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.000118405361718,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.209308336721732e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.000591457937844,290.4496459960937,294.1499938964844,264.3291931152344,263.3036193847656,265.4985046386719,264.3373107910156,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41312599182129,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.000118405361718,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74786376953125,0.0,0.0,9.209308336721732e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,0.0001246865867869,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.000591457937844,290.4496459960937,294.1499938964844,264.3291931152344,263.3036193847656,265.4985046386719,264.3373107910156,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41312599182129,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001184054126497,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0001246863248525,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.209312702296302e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,0.0005914582288824,290.4437866210937,294.1499938964844,264.3200378417969,263.2944030761719,265.4853210449219,264.3298645019531,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41311836242676,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001184053253382,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.000124686237541,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.209306153934448e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001246865431312,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0005914578214287,290.4378967285156,294.1499938964844,264.309326171875,263.2838439941406,265.47222900390625,264.3208923339844,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.4143123626709,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0001184052671305,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.0005914575303904,290.42608642578125,294.1499938964844,264.2830810546875,263.2585144042969,265.4460144042969,264.2984619140625,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.420541763305664,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0001184052671305,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55682373046875,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.20930106076412e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,0.0005914575303904,290.42608642578125,294.1499938964844,264.2830810546875,263.2585144042969,265.4460144042969,264.2984619140625,289.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.420541763305664,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001184054344776,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.209314157487825e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001246866595465,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914584035053,290.4142150878906,294.1499938964844,264.25,263.22723388671875,265.4197082519531,264.2695007324219,289.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.432432174682617,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001184054344776,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54644775390625,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,9.209314157487825e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001246866595465,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456237792969,0.0,0.0,0.0005914584035053,290.4142150878906,294.1499938964844,264.25,263.22723388671875,265.4197082519531,264.2695007324219,289.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732249424327e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.432432174682617,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001184047941933,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.209264680976048e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001246859756065,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.000591455202084,290.4022827148437,294.1499938964844,264.2133483886719,263.19305419921875,265.3932189941406,264.23492431640625,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44916725158692,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001184047941933,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359802246094,0.0,0.0,0.0001246856845682,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.209264680976048e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001246859756065,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351867675781,0.0,0.0,0.000591455202084,290.4022827148437,294.1499938964844,264.2133483886719,263.19305419921875,265.3932189941406,264.23492431640625,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44916725158692,-0.0,-1.08516182706353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001184017746709,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0005914401262998,290.3902893066406,294.1499938964844,264.1766662597656,263.1593017578125,265.3664855957031,264.1986694335937,289.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46693992614746,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001184017746709,292.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254821777344,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,9.20902966754511e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0005914401262998,290.3902893066406,294.1499938964844,264.1766662597656,263.1593017578125,265.3664855957031,264.1986694335937,289.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.46693992614746,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001183987842523,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,9.208796836901456e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0001246796600753,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0005914252251386,290.38427734375,294.1499938964844,264.1583251953125,263.142578125,265.35302734375,264.1803894042969,289.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.64490055915212e-08,0.0012614871375262,-0.0941522940993309,0.0,0.0,0.0,-0.0228819772601127,60.0,-21.475698471069336,-0.0,-1.0850514797766665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001183944477816,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.514892578125,0.0,0.0,0.0001246747997356,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,9.20845996006392e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0005914035718888,290.37823486328125,294.1499938964844,264.1400146484375,263.1259765625,265.33953857421875,264.1620788574219,289.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644359480858839e-08,0.0012614408042281,-0.0941382944583892,0.0,0.0,0.0,-0.0228792931884527,60.0,-21.484275817871094,-0.0,-1.0849718279359877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001183805507025,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,0.0005913341883569,290.3661499023437,294.1499938964844,264.10333251953125,263.0930480957031,265.3123779296875,264.1254272460937,289.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.50068664550781,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001183805507025,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50347900390625,0.0,0.0,0.0005913341883569,290.3661499023437,294.1499938964844,264.10333251953125,263.0930480957031,265.3123779296875,264.1254272460937,289.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.64262646712632e-08,0.0012612927239388,-0.0940934717655181,0.0,0.0,0.0,-0.0228707026690244,60.0,-21.50068664550781,-0.0,-1.0847170273109441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001183573840535,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.20557722565718e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.000591218471527,290.3539733886719,294.1499938964844,264.0666809082031,263.0604553222656,265.2850036621094,264.0887756347656,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51565742492676,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001183573840535,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.20557722565718e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.000591218471527,290.3539733886719,294.1499938964844,264.0666809082031,263.0604553222656,265.2850036621094,264.0887756347656,289.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51565742492676,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,0.0001183223575935,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.202852379530668e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001245991734322,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0005910434992983,290.3417663574219,294.1499938964844,264.0299987792969,263.0282287597656,265.2574157714844,264.0521240234375,289.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.528717041015625,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,0.0001183223575935,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.202852379530668e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,0.0001245991734322,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820556640625,0.0,0.0,0.0005910434992983,290.3417663574219,294.1499938964844,264.0299987792969,263.0282287597656,265.2574157714844,264.0521240234375,289.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.528717041015625,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001182728883577,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001245468010893,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,9.199004853144288e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001245470775756,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005907964077778,290.3295288085937,294.1499938964844,263.99334716796875,262.996337890625,265.2296447753906,264.0155029296875,289.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601817725226,3.6292046701191794e-08,0.0012601455673575,-0.0937462821602821,0.0,0.0,0.0,-0.0228041671216487,60.0,-21.53937721252441,-0.0,-1.0827443475136533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001182728883577,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47198486328125,0.0,0.0,0.0001245468010893,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,9.199004853144288e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61981201171875,0.0,0.0,0.0001245470775756,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0005907964077778,290.3295288085937,294.1499938964844,263.99334716796875,262.996337890625,265.2296447753906,264.0155029296875,289.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601817725226,3.6292046701191794e-08,0.0012601455673575,-0.0937462821602821,0.0,0.0,0.0,-0.0228041671216487,60.0,-21.53937721252441,-0.0,-1.0827443475136533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
