time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.0001182420019176,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001245142775587,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.196602331940083e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001245145540451,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0005906421574763,290.3233642578125,294.1499938964844,263.9750061035156,262.98046875,265.2156677246094,263.9971923828125,289.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354949576831e-08,0.0012598164612427,-0.093646690249443,0.0,0.0,0.0,-0.0227850824594497,60.0,-21.54364967346192,-0.0,-1.0821788265502621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0001182070773211,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46112060546875,0.0,0.0,0.0001244775194209,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0001244777813553,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0005904677091166,290.3172302246094,294.1499938964844,263.9566650390625,262.9646911621094,265.20166015625,263.9788818359375,288.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594806030392,3.6210021647775654e-08,0.0012594443978741,-0.0935340896248817,0.0,0.0,0.0,-0.022763505578041,60.0,-21.54720497131348,-0.0,-1.0815396933594457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001181229890789,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001243889710167,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,9.18734585866332e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0001243892329512,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0005900476826354,290.30487060546875,294.1499938964844,263.9200134277344,262.933349609375,265.17352294921875,263.9422607421875,288.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585846707224,3.610520948882368e-08,0.0012585484655573,-0.0932629257440567,0.0,0.0,0.0,-0.0227115470916032,60.0,-21.551902770996094,-0.0,-1.0800012972822517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001181229890789,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001243889710167,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,9.18734585866332e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59344482421875,0.0,0.0,0.0001243892329512,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0005900476826354,290.30487060546875,294.1499938964844,263.9200134277344,262.933349609375,265.17352294921875,263.9422607421875,288.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585846707224,3.610520948882368e-08,0.0012585484655573,-0.0932629257440567,0.0,0.0,0.0,-0.0227115470916032,60.0,-21.551902770996094,-0.0,-1.0800012972822517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0001180210238089,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.179415792459622e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001242818543687,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0005895383656024,290.29248046875,294.1499938964844,263.8833312988281,262.9022216796875,265.14520263671875,263.9056701660156,288.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.5978121815105624e-08,0.0012574621941894,-0.0929341092705726,0.0,0.0,0.0,-0.0226485468447208,60.0,-21.55333709716797,-0.0,-1.0781374015778057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0001180210238089,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,0.0001242815924342,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.179415792459622e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,0.0001242818543687,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0005895383656024,290.29248046875,294.1499938964844,263.8833312988281,262.9022216796875,265.14520263671875,263.9056701660156,288.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574981665238,3.5978121815105624e-08,0.0012574621941894,-0.0929341092705726,0.0,0.0,0.0,-0.0226485468447208,60.0,-21.55333709716797,-0.0,-1.0781374015778057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001179016035166,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001241558347828,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.170126577373594e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001241560967173,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0005889418534934,290.2800598144531,294.1499938964844,263.8466796875,262.8713073730469,265.1167297363281,263.8690795898437,288.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.5829273770104926e-08,0.0012561898911371,-0.0925489515066146,0.0,0.0,0.0,-0.022574758157134,60.0,-21.5515079498291,-0.0,-1.0759564617046637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001179016035166,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281921386719,0.0,0.0,0.0001241558347828,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,9.170126577373594e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0001241560967173,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0005889418534934,290.2800598144531,294.1499938964844,263.8466796875,262.8713073730469,265.1167297363281,263.8690795898437,288.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562256306409,3.5829273770104926e-08,0.0012561898911371,-0.0925489515066146,0.0,0.0,0.0,-0.022574758157134,60.0,-21.5515079498291,-0.0,-1.0759564617046637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001177667218144,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001240138080902,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,9.159636101685464e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0005882680998183,290.2676086425781,294.1499938964844,263.8099975585937,262.840576171875,265.0881042480469,263.83251953125,288.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254788483493,3.5661166464251444e-08,0.0012547528604045,-0.0921139121055603,0.0,0.0,0.0,-0.0224914215505123,60.0,-21.54666328430176,-0.0,-1.0734959232650001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001177667218144,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001240138080902,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,9.159636101685464e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001240140554727,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0005882680998183,290.2676086425781,294.1499938964844,263.8099975585937,262.840576171875,265.0881042480469,263.83251953125,288.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254788483493,3.5661166464251444e-08,0.0012547528604045,-0.0921139121055603,0.0,0.0,0.0,-0.0224914215505123,60.0,-21.54666328430176,-0.0,-1.0734959232650001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001176940495497,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.000123937279568,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,9.153983410215004e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001239375269506,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0005879051168449,290.2613525390625,294.1499938964844,263.7916564941406,262.8252868652344,265.07373046875,263.8142395019531,288.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.557058292358306e-08,0.001253978582099,-0.0918794795870781,0.0,0.0,0.0,-0.0224465187638998,60.0,-21.543153762817383,-0.0,-1.072171329496996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001176190053229,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0001238582626683,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,9.148147364612667e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0001238585100509,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0005875302595086,290.2550964355469,294.1499938964844,263.7733459472656,262.8100280761719,265.059326171875,263.79595947265625,288.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.547706128870232e-08,0.001253179158084,-0.0916374176740646,0.0,0.0,0.0,-0.0224001556634902,60.0,-21.539138793945312,-0.0,-1.070804529490488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.000117462594062,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001236935495398,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0005867489962838,290.2425842285156,294.1499938964844,263.7366638183594,262.77960205078125,265.0303955078125,263.7594299316406,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.52966690063477,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.000117462594062,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0001236935495398,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39422607421875,0.0,0.0,0.0005867489962838,290.2425842285156,294.1499938964844,263.7366638183594,262.77960205078125,265.0303955078125,263.7594299316406,288.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282113231005496e-08,0.0012515126727521,-0.0911327898502349,0.0,0.0,0.0,-0.0223035141825675,60.0,-21.52966690063477,-0.0,-1.0679583084538537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001173003474832,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0001235227100551,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,9.123362542595714e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001235229428857,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0005859385710209,290.23004150390625,294.1499938964844,263.70001220703125,262.7492980957031,265.0013732910156,263.7228698730469,288.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5079903426549215e-08,0.0012497841380536,-0.0906092971563339,0.0,0.0,0.0,-0.0222032740712165,60.0,-21.518749237060547,-0.0,-1.0650099824260908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001173003474832,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0001235227100551,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,9.123362542595714e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,0.0001235229428857,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,0.0005859385710209,290.23004150390625,294.1499938964844,263.70001220703125,262.7492980957031,265.0013732910156,263.7228698730469,288.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5079903426549215e-08,0.0012497841380536,-0.0906092971563339,0.0,0.0,0.0,-0.0222032740712165,60.0,-21.518749237060547,-0.0,-1.0650099824260908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.000117132847663,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0001233463262906,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.11033494048752e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001233465591212,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0005851018358953,290.21746826171875,294.1499938964844,263.663330078125,262.7191162109375,264.9721984863281,263.68634033203125,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.487113886535553e-08,0.0012479996075853,-0.0900687575340271,0.0,0.0,0.0,-0.0220997836440801,60.0,-21.506797790527344,-0.0,-1.061970422711056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.000117132847663,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0001233463262906,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,9.11033494048752e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001233465591212,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.371826171875,0.0,0.0,0.0005851018358953,290.21746826171875,294.1499938964844,263.663330078125,262.7191162109375,264.9721984863281,263.68634033203125,288.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.487113886535553e-08,0.0012479996075853,-0.0900687575340271,0.0,0.0,0.0,-0.0220997836440801,60.0,-21.506797790527344,-0.0,-1.061970422711056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001169528477475,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,9.096334542846309e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001231570058735,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0005842027603648,290.2048645019531,294.1499938964844,263.6266784667969,262.68896484375,264.9429016113281,263.6498107910156,288.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.49300765991211,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0001169528477475,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,9.096334542846309e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001231570058735,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0005842027603648,290.2048645019531,294.1499938964844,263.6266784667969,262.68896484375,264.9429016113281,263.6498107910156,288.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878059625625,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.49300765991211,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001168589151347,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,9.089028753805906e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0005837335484102,290.19854736328125,294.1499938964844,263.6083374023437,262.6739196777344,264.92822265625,263.6315612792969,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973373896384e-08,0.0012450811918824,-0.0891846120357513,0.0,0.0,0.0,-0.0219305381178855,60.0,-21.48531913757324,-0.0,-1.057008915950064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001167623850051,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001229562185471,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,9.08152069314383e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47442626953125,0.0,0.0,0.0001229564368259,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0005832513561472,290.1922302246094,294.1499938964844,263.5899963378906,262.65887451171875,264.9135131835937,263.6133117675781,288.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.440942464294494e-08,0.0012440527789294,-0.088872991502285,0.0,0.0,0.0,-0.0218708962202072,60.0,-21.47711944580078,-0.0,-1.055263254556849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001165632565971,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001227465254487,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005822567036375,290.1795959472656,294.1499938964844,263.5533447265625,262.6287841796875,264.8840026855469,263.5768127441406,288.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.416124982891233e-08,0.0012419313425198,-0.0882301107048988,0.0,0.0,0.0,-0.0217478685081005,60.0,-21.45950126647949,-0.0,-1.0516669135540725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390014648437,0.0,0.0,0.0001165632565971,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001227465254487,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0005822567036375,290.1795959472656,294.1499938964844,263.5533447265625,262.6287841796875,264.8840026855469,263.5768127441406,288.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419654522091,3.416124982891233e-08,0.0012419313425198,-0.0882301107048988,0.0,0.0,0.0,-0.0217478685081005,60.0,-21.45950126647949,-0.0,-1.0516669135540725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0001163583365269,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0005812330637127,290.1669311523437,294.1499938964844,263.51666259765625,262.5987243652344,264.8543701171875,263.5403137207031,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684171915054,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.440448760986328,-0.0,-1.0479723044909409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.0001163583365269,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,0.0001225307350978,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.0005812330637127,290.1669311523437,294.1499938964844,263.51666259765625,262.5987243652344,264.8543701171875,263.5403137207031,288.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684171915054,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.440448760986328,-0.0,-1.0479723044909409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001161500040325,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0001223113504238,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001223115687025,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0005801924271509,290.1542358398437,294.1499938964844,263.4800109863281,262.5686340332031,264.8246459960937,263.5038452148437,288.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375621590763,3.3646209374182945e-08,0.0012375285150483,-0.0868955925107002,0.0,0.0,0.0,-0.0214925482869148,60.0,-21.42045211791992,-0.0,-1.0442229125828817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001161500040325,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.0001223113504238,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001223115687025,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0005801924271509,290.1542358398437,294.1499938964844,263.4800109863281,262.5686340332031,264.8246459960937,263.5038452148437,288.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375621590763,3.3646209374182945e-08,0.0012375285150483,-0.0868955925107002,0.0,0.0,0.0,-0.0214925482869148,60.0,-21.42045211791992,-0.0,-1.0442229125828817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001159408711828,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.017625416163356e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001220913400175,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,0.0005791477742604,290.1415405273437,294.1499938964844,263.4433288574219,262.5384826660156,264.7948303222656,263.46734619140625,288.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.338557519327878e-08,0.0012353004422038,-0.0862200856208801,0.0,0.0,0.0,-0.0213633440434932,60.0,-21.39999961853028,-0.0,-1.0404659178675504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49578857421875,0.0,0.0,0.0001159408711828,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3044738769531,0.0,0.0,0.0001220911362906,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,9.017625416163356e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001220913400175,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,0.0005791477742604,290.1415405273437,294.1499938964844,263.4433288574219,262.5384826660156,264.7948303222656,263.46734619140625,288.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.338557519327878e-08,0.0012353004422038,-0.0862200856208801,0.0,0.0,0.0,-0.0213633440434932,60.0,-21.39999961853028,-0.0,-1.0404659178675504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001158372324425,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001219820042024,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001219822079292,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981872558594,0.0,0.0,0.0005786300753243,290.1351928710937,294.1499938964844,263.42498779296875,262.5233764648437,264.7799072265625,263.4490966796875,288.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325641273477231e-08,0.0012341963592916,-0.0858852863311767,0.0,0.0,0.0,-0.0212993137538433,60.0,-21.38978576660156,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.00011573467782,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,9.001587750390172e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,0.0001218742108903,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.0005781177897006,290.1288146972656,294.1499938964844,263.4066772460937,262.5082702636719,264.7649230957031,263.4308776855469,288.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.37968063354492,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0001155351274064,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,8.986067405203357e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001216640812344,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005771210417151,290.1160888671875,294.1499938964844,263.3699951171875,262.4779663085937,264.73492431640625,263.3943786621094,288.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36012458801269,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0001155351274064,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39337158203125,0.0,0.0,8.986067405203357e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,0.0001216640812344,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0005771210417151,290.1160888671875,294.1499938964844,263.3699951171875,262.4779663085937,264.73492431640625,263.3943786621094,288.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287990324452039e-08,0.0012309777084738,-0.0849091783165931,0.0,0.0,0.0,-0.0211126655340194,60.0,-21.36012458801269,-0.0,-1.0331960709208945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0001153441844508,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.000121462806419,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,8.971216448117048e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001214630101458,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0005761672509834,290.10333251953125,294.1499938964844,263.3333435058594,262.4475402832031,264.7048034667969,263.35791015625,288.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34189224243164,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0001153441844508,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,0.000121462806419,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,8.971216448117048e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,0.0001214630101458,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0005761672509834,290.10333251953125,294.1499938964844,263.3333435058594,262.4475402832031,264.7048034667969,263.35791015625,288.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641938929600656e-08,0.0012289434671401,-0.0842921286821365,0.0,0.0,0.0,-0.0209946986287832,60.0,-21.34189224243164,-0.0,-1.02978376048668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0001151665128418,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001212757124449,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,8.957397221820429e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0005752797587774,290.090576171875,294.1499938964844,263.2966613769531,262.4169921875,264.67462158203125,263.3214111328125,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420508944142063e-08,0.0012270504375919,-0.083717867732048,0.0,0.0,0.0,-0.0208849292248487,60.0,-21.32560157775879,-0.0,-1.0266136030168128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43853759765625,0.0,0.0,0.0001151665128418,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001212757124449,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,8.957397221820429e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,0.0005752797587774,290.090576171875,294.1499938964844,263.2966613769531,262.4169921875,264.67462158203125,263.3214111328125,288.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.2420508944142063e-08,0.0012270504375919,-0.083717867732048,0.0,0.0,0.0,-0.0208849292248487,60.0,-21.32560157775879,-0.0,-1.0266136030168128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001150069074355,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000121107637824,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,8.94498371053487e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001211078342748,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0005744824884459,290.0777893066406,294.1499938964844,263.260009765625,262.38629150390625,264.6443176269531,263.284912109375,288.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253822060301,3.2221592505266023e-08,0.001225349958986,-0.0832019299268722,0.0,0.0,0.0,-0.0207863189280033,60.0,-21.312236785888672,-0.0,-1.0237699399340273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
