time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.0001150069074355,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000121107637824,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,8.94498371053487e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001211078342748,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0005744824884459,290.0777893066406,294.1499938964844,263.260009765625,262.38629150390625,264.6443176269531,263.284912109375,288.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253822060301,3.2221592505266023e-08,0.001225349958986,-0.0832019299268722,0.0,0.0,0.0,-0.0207863189280033,60.0,-21.312236785888672,-0.0,-1.0237699399340273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001149340241681,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,0.000121030898299,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,8.93931501195766e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001210310874739,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0005741184577345,290.0713806152344,294.1499938964844,263.2416687011719,262.3708801269531,264.6291198730469,263.26666259765625,288.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246055994182,3.213076738006748e-08,0.0012245734687894,-0.0829663276672363,0.0,0.0,0.0,-0.0207412932068109,60.0,-21.306779861450195,-0.0,-1.0224728441698973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100036621094,0.0,0.0,0.0001148666488006,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,0.0001209599504363,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,8.934074867283925e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422241210937,0.0,0.0,0.0001209601396112,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.0005737819010391,290.0649719238281,294.1499938964844,263.22332763671875,262.3554077148437,264.6139221191406,263.2483825683594,288.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238875497132,3.204679899226903e-08,0.0012238555354997,-0.082748495042324,0.0,0.0,0.0,-0.0206996668130159,60.0,-21.30222511291504,-0.0,-1.0212743717374908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,8.924860594561324e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0001208353933179,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0005731901619583,290.0521240234375,294.1499938964844,263.1866760253906,262.3243103027344,264.5834045410156,263.2118530273437,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.29581069946289,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,0.0001147481889347,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,0.000120835204143,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,8.924860594561324e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290100097656,0.0,0.0,0.0001208353933179,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0005731901619583,290.0521240234375,294.1499938964844,263.1866760253906,262.3243103027344,264.5834045410156,263.2118530273437,288.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222625374794,3.18991624226328e-08,0.0012225934769958,-0.082365483045578,0.0,0.0,0.0,-0.0206264797598123,60.0,-21.29581069946289,-0.0,-1.0191688915028865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.000114658352686,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001207406094181,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,8.917873492464423e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.000120740791317,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0005727414391003,290.0392761230469,294.1499938964844,263.1499938964844,262.29302978515625,264.55279541015625,263.17529296875,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216679751873,3.178720220375908e-08,0.0012216361938044,-0.0820749923586845,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.29409980773925,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.000114658352686,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0001207406094181,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,8.917873492464423e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,0.000120740791317,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0005727414391003,290.0392761230469,294.1499938964844,263.1499938964844,262.29302978515625,264.55279541015625,263.17529296875,288.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216679751873,3.178720220375908e-08,0.0012216361938044,-0.0820749923586845,0.0,0.0,0.0,-0.0205709766596555,60.0,-21.29409980773925,-0.0,-1.0175736520068313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001145969581557,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001206759552587,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,8.913098281482235e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,0.0001206761298817,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.000572434742935,290.0263977050781,294.1499938964844,263.11334228515625,262.2615966796875,264.5220947265625,263.1387023925781,288.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.1710676751117723e-08,0.0012209819396957,-0.0818764418363571,0.0,0.0,0.0,-0.0205330420285463,60.0,-21.29749298095703,-0.0,-1.0164840347215433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,0.0001145969581557,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005310058594,0.0,0.0,0.0001206759552587,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,8.913098281482235e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30255126953125,0.0,0.0,0.0001206761298817,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.000572434742935,290.0263977050781,294.1499938964844,263.11334228515625,262.2615966796875,264.5220947265625,263.1387023925781,288.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210137210786,3.1710676751117723e-08,0.0012209819396957,-0.0818764418363571,0.0,0.0,0.0,-0.0205330420285463,60.0,-21.29749298095703,-0.0,-1.0164840347215433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001145644491771,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001206417291541,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,8.910569886211306e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,0.0001206419037771,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,0.0005722724017687,290.01348876953125,294.1499938964844,263.07666015625,262.2301330566406,264.4912414550781,263.10211181640625,288.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.1670165157038355e-08,0.0012206356041133,-0.0817713215947151,0.0,0.0,0.0,-0.0205129571259021,60.0,-21.306018829345703,-0.0,-1.015907429291474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001145644491771,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001206417291541,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,8.910569886211306e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2892761230469,0.0,0.0,0.0001206419037771,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,0.0005722724017687,290.01348876953125,294.1499938964844,263.07666015625,262.2301330566406,264.4912414550781,263.10211181640625,288.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.1670165157038355e-08,0.0012206356041133,-0.0817713215947151,0.0,0.0,0.0,-0.0205129571259021,60.0,-21.306018829345703,-0.0,-1.015907429291474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,0.0001145583664765,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829528808594,0.0,0.0,0.0001206353190355,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,8.910096948966384e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,0.0001206354936584,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0005722420173697,290.00701904296875,294.1499938964844,263.0583190917969,262.21441650390625,264.4757995605469,263.08380126953125,288.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206023093312,3.166258011333412e-08,0.0012205706443637,-0.0817516297101974,0.0,0.0,0.0,-0.0205091964453458,60.0,-21.31235694885254,-0.0,-1.0157994267956385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,0.0001145587666542,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17706298828125,0.0,0.0,0.000120635741041,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,8.910127507988364e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.000120635915664,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0005722439964301,290.0005187988281,294.1499938964844,263.0400085449219,262.1986999511719,264.4602966308594,263.0654602050781,288.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.1663073940535475e-08,0.0012205748353153,-0.0817529112100601,0.0,0.0,0.0,-0.0205094404518604,60.0,-21.3199405670166,-0.0,-1.0158064611687224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001145783317042,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.000120656346553,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,8.91164963832125e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001206565211759,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0005723417853005,289.987548828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4292297363281,263.02880859375,288.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.16874526617994e-08,0.0012207832187414,-0.0818161740899086,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.33868980407715,-0.0,-1.016153419186594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,0.0001145783317042,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.000120656346553,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,8.91164963832125e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,0.0001206565211759,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0005723417853005,289.987548828125,294.1499938964844,263.0033264160156,262.1672058105469,264.4292297363281,263.02880859375,288.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208148837089,3.16874526617994e-08,0.0012207832187414,-0.0818161740899086,0.0,0.0,0.0,-0.0205215271562337,60.0,-21.33868980407715,-0.0,-1.016153419186594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146211507148,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0001207014429382,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0005725556984543,289.9745178222656,294.1499938964844,262.9666748046875,262.1357116699219,264.39801025390625,262.9920959472656,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.3619327545166,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001146211507148,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0001207014429382,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479553222656,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0005725556984543,289.9745178222656,294.1499938964844,262.9666748046875,262.1357116699219,264.39801025390625,262.9920959472656,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.0205479767173528,60.0,-21.3619327545166,-0.0,-1.0169130604253952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0001146850700024,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0001207687528221,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,8.919951505959034e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001207689201692,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,0.0005728749674744,289.9614562988281,294.1499938964844,262.92999267578125,262.10418701171875,264.3666687011719,262.95538330078125,288.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219519121572,3.1820466261933695e-08,0.0012219201307743,-0.0821613073348999,0.0,0.0,0.0,-0.0205874647945165,60.0,-21.389339447021484,-0.0,-1.0180475129573097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29608154296875,0.0,0.0,0.0001146850700024,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0001207687528221,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,8.919951505959034e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,0.0001207689201692,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,0.0005728749674744,289.9614562988281,294.1499938964844,262.92999267578125,262.10418701171875,264.3666687011719,262.95538330078125,288.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219519121572,3.1820466261933695e-08,0.0012219201307743,-0.0821613073348999,0.0,0.0,0.0,-0.0205874647945165,60.0,-21.389339447021484,-0.0,-1.0180475129573097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001147685979958,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.0001208567118737,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,8.926447480916977e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001208568792208,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0005732921999879,289.9483642578125,294.1499938964844,262.8933410644531,262.0726623535156,264.335205078125,262.91864013671875,288.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228417908772,3.1924550114581514e-08,0.0012228098930791,-0.0824313461780548,0.0,0.0,0.0,-0.0206390619277954,60.0,-21.420440673828125,-0.0,-1.0195308419724824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28179931640625,0.0,0.0,0.0001147685979958,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.0001208567118737,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,8.926447480916977e-05,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22271728515625,0.0,0.0,0.0001208568792208,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0005732921999879,289.9483642578125,294.1499938964844,262.8933410644531,262.0726623535156,264.335205078125,262.91864013671875,288.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228417908772,3.1924550114581514e-08,0.0012228098930791,-0.0824313461780548,0.0,0.0,0.0,-0.0206390619277954,60.0,-21.420440673828125,-0.0,-1.0195308419724824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,0.0001148176816059,292.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001209084075526,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,8.9302659034729e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001209085676237,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,0.0005735374288633,289.9418029785156,294.1499938964844,262.875,262.056884765625,264.3194274902344,262.9002685546875,288.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233647285029,3.198572429141677e-08,0.0012233328307047,-0.0825900584459304,0.0,0.0,0.0,-0.02066938765347,60.0,-21.437593460083008,-0.0,-1.0204031042349017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001148705123341,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001209640322485,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079162597656,0.0,0.0,8.93437463673763e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.0001209641995956,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0005738012841902,289.9352111816406,294.1499938964844,262.8566589355469,262.0411071777344,264.3035888671875,262.88189697265625,288.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239275965839,3.2051552523171274e-08,0.0012238954659551,-0.0827608332037925,0.0,0.0,0.0,-0.0207020211964845,60.0,-21.455480575561523,-0.0,-1.0213422285687557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001149883028119,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.000121088072774,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,8.943535794969648e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0005743897054344,289.9220275878906,294.1499938964844,262.82000732421875,262.0095520019531,264.2718505859375,262.8451232910156,288.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416249275207,0.0,0.0,0.0,-0.0207747910171747,60.0,-21.493438720703125,-0.0,-1.023437832259333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532043457031,0.0,0.0,0.0001149883028119,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.000121088072774,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,8.943535794969648e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.000121088232845,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,0.0005743897054344,289.9220275878906,294.1499938964844,262.82000732421875,262.0095520019531,264.2718505859375,262.8451232910156,288.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198343546951946e-08,0.0012251503067091,-0.0831416249275207,0.0,0.0,0.0,-0.0207747910171747,60.0,-21.493438720703125,-0.0,-1.023437832259333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.000115120645205,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001212274437421,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,8.953829092206433e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001212276038131,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0005750507698394,289.9088134765625,294.1499938964844,262.7833251953125,261.9779357910156,264.2399597167969,262.8083190917969,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.020856549963355,60.0,-21.53452682495117,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.000115120645205,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001212274437421,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810607910156,0.0,0.0,8.953829092206433e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824035644531,0.0,0.0,0.0001212276038131,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,0.0005750507698394,289.9088134765625,294.1499938964844,262.7833251953125,261.9779357910156,264.2399597167969,262.8083190917969,288.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265925761312,3.23632711740629e-08,0.0012265602126717,-0.0835694149136543,0.0,0.0,0.0,-0.020856549963355,60.0,-21.53452682495117,-0.0,-1.0257949867309436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,0.0001152660624939,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813293457031,0.0,0.0,0.000121380573546,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,8.965139568317682e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0001213807263411,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0005757772014476,289.8955078125,294.1499938964844,262.7466735839844,261.94635009765625,264.2079467773437,262.77154541015625,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394124388694,0.0,0.0,0.0,-0.0209463834762573,60.0,-21.57827377319336,-0.0,-1.0283880413908265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,0.0001152660624939,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0813293457031,0.0,0.0,0.000121380573546,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,8.965139568317682e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.0001213807263411,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,0.0005757772014476,289.8955078125,294.1499938964844,262.7466735839844,261.94635009765625,264.2079467773437,262.77154541015625,288.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394124388694,0.0,0.0,0.0,-0.0209463834762573,60.0,-21.57827377319336,-0.0,-1.0283880413908265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001154222118202,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0001215450101881,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,8.977284596767277e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0005765571841038,289.8822021484375,294.1499938964844,262.7099914550781,261.91473388671875,264.17578125,262.7347106933594,288.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-21.62413215637207,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001154222118202,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0001215450101881,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,8.977284596767277e-05,290.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0005765571841038,289.8822021484375,294.1499938964844,262.7099914550781,261.91473388671875,264.17578125,262.7347106933594,288.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739084332433777e-08,0.0012297728098928,-0.0845440402626991,0.0,0.0,0.0,-0.0210428517311811,60.0,-21.62413215637207,-0.0,-1.0311761400316757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001155040663434,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630187988281,0.0,0.0,0.0001216312084579,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,8.983651059679687e-05,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485900878906,0.0,0.0,0.000121631361253,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0005769660929217,289.87548828125,294.1499938964844,262.6916809082031,261.8988952636719,264.1596374511719,262.71630859375,288.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841093400293175e-08,0.0012306447606533,-0.0848085507750511,0.0,0.0,0.0,-0.0210934206843376,60.0,-21.64794540405273,-0.0,-1.0326392185788793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001155879654106,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0001217195604112,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,8.990176866063848e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,0.0001217197132064,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,0.0005773851880803,289.8688049316406,294.1499938964844,262.67333984375,261.8830871582031,264.1434631347656,262.6979064941406,288.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565331657395e-08,0.0012315385974943,-0.0850796550512313,0.0,0.0,0.0,-0.0211452543735504,60.0,-21.67217063903809,-0.0,-1.034139955891078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001157615479314,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0001219023542944,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001219024998135,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,0.0005782522493973,289.8553771972656,294.1499938964844,262.6366577148437,261.8514404296875,264.1109924316406,262.6610717773437,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333877384662,-0.0856404677033424,0.0,0.0,0.0,-0.0212524887174367,60.0,-21.72181701660156,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001157615479314,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0001219023542944,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001219024998135,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,0.0005782522493973,289.8553771972656,294.1499938964844,262.6366577148437,261.8514404296875,264.1109924316406,262.6610717773437,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.3161970947048764e-08,0.0012333877384662,-0.0856404677033424,0.0,0.0,0.0,-0.0212524887174367,60.0,-21.72181701660156,-0.0,-1.037248154034387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001159410385298,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,0.0001220913691213,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,9.0176377852913e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001220915146404,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000579148880206,289.8418884277344,294.1499938964844,262.6000061035156,261.8197631835937,264.0783996582031,262.6242370605469,288.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.338565335297972e-08,0.0012352999765425,-0.0862202942371368,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.77273178100586,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0001159410385298,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,0.0001220913691213,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,9.0176377852913e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,0.0001220915146404,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000579148880206,289.8418884277344,294.1499938964844,262.6000061035156,261.8197631835937,264.0783996582031,262.6242370605469,288.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353333877399,3.338565335297972e-08,0.0012352999765425,-0.0862202942371368,0.0,0.0,0.0,-0.0213633757084608,60.0,-21.77273178100586,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001161246545962,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001222847349708,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.00012228488049,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0005800661165267,289.828369140625,294.1499938964844,262.5633239746094,261.7880554199219,264.0456848144531,262.58740234375,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.8247299194336,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001161246545962,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001222847349708,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,9.031919034896418e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.00012228488049,291.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0005800661165267,289.828369140625,294.1499938964844,262.5633239746094,261.7880554199219,264.0456848144531,262.58740234375,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372897472232,3.3614490746458614e-08,0.0012372561031952,-0.0868133902549743,0.0,0.0,0.0,-0.0214768163859844,60.0,-21.8247299194336,-0.0,-1.0437653230610525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
