time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001163107372121,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001224808220285,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0005809956346638,289.8147888183594,294.1499938964844,262.52667236328125,261.75634765625,264.0128173828125,262.5505676269531,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.8774471282959,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001163107372121,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001224808220285,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0005809956346638,289.8147888183594,294.1499938964844,262.52667236328125,261.75634765625,264.0128173828125,262.5505676269531,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.8774471282959,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.0001164042259915,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.053663234226406e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08026123046875,0.0,0.0,0.0001225792657351,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006103515625,0.0,0.0,0.0005814626347273,289.8079528808594,294.1499938964844,262.5083312988281,261.740478515625,263.9963073730469,262.5321655273437,288.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.903959274291992,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001164976201835,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001226774766109,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001226776221301,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,0.0005819291691295,289.8011474609375,294.1499938964844,262.489990234375,261.724609375,263.97979736328125,262.5137634277344,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.930513381958008,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001166832298622,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.0001228730689035,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0005828563007526,289.7874450683594,294.1499938964844,262.4533386230469,261.69287109375,263.9466247558594,262.4769287109375,288.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98357009887696,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001166832298622,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.0001228730689035,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.0005828563007526,289.7874450683594,294.1499938964844,262.4533386230469,261.69287109375,263.9466247558594,262.4769287109375,288.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.98357009887696,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001168661474366,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0005837700446136,289.7737121582031,294.1499938964844,262.4166564941406,261.6611022949219,263.9133605957031,262.4400939941406,288.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.036357879638672,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09405517578125,0.0,0.0,0.0001168661474366,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0005837700446136,289.7737121582031,294.1499938964844,262.4166564941406,261.6611022949219,263.9133605957031,262.4400939941406,288.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.036357879638672,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.0001170437317341,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001232525683008,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.103402408072724e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000123252699268,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0005846570711582,289.7599182128906,294.1499938964844,262.3800048828125,261.6293334960937,263.8799743652344,262.4032592773437,288.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806286811828,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.088363647460938,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,0.0001170437317341,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9567565917969,0.0,0.0,0.0001232525683008,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,9.103402408072724e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000123252699268,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,0.0005846570711582,289.7599182128906,294.1499938964844,262.3800048828125,261.6293334960937,263.8799743652344,262.4032592773437,288.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.475987142564918e-08,0.0012470473302528,-0.0897806286811828,0.0,0.0,0.0,-0.0220446176826953,60.0,-22.088363647460938,-0.0,-1.0603521616303625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,0.0001171475159935,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490966796875,0.0,0.0,0.0001233618531841,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223083496094,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,0.000585175526794,289.7516174316406,294.1499938964844,262.3580017089844,261.6102600097656,263.85986328125,262.38116455078125,288.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.119138717651367,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001172150077763,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,0.0001234329247381,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,9.116723958868532e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.000585512665566,289.74609375,294.1499938964844,262.34332275390625,261.5975341796875,263.846435546875,262.366455078125,288.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.139413833618164,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05743408203125,0.0,0.0,0.0001172975389636,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001235198433278,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,9.123142808675766e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.0005859249504283,289.7391357421875,294.1499938964844,262.32501220703125,261.5816345214844,263.82965087890625,262.3480529785156,288.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16441535949707,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001173773343907,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00390625,0.0,0.0,0.0001236039970535,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,0.0005863235564902,289.7322082519531,294.1499938964844,262.3066711425781,261.56573486328125,263.81280517578125,262.32965087890625,288.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.188980102539062,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.000117528863484,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.14113552425988e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001237635733559,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,0.0005870804889127,289.71826171875,294.1499938964844,262.2699890136719,261.53387451171875,263.779052734375,262.2928466796875,288.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23677062988281,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.000117528863484,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.14113552425988e-05,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001237635733559,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179077148437,0.0,0.0,0.0005870804889127,289.71826171875,294.1499938964844,262.2699890136719,261.53387451171875,263.779052734375,262.2928466796875,288.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.5364472239507456e-08,0.0012522158212959,-0.0913459882140159,0.0,0.0,0.0,-0.0223443377763032,60.0,-22.23677062988281,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001239096600329,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,9.151935228146613e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0001239097910001,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0005877740914002,289.70428466796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7452087402344,262.2560729980469,288.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301237612962,60.0,-22.282405853271484,-0.0,-1.0716880183281321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205993652344,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001239096600329,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,9.151935228146613e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0001239097910001,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0005877740914002,289.70428466796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7452087402344,262.2560729980469,288.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537306174635,3.553752137008814e-08,0.0012536951107904,-0.0917939096689224,0.0,0.0,0.0,-0.0224301237612962,60.0,-22.282405853271484,-0.0,-1.0716880183281321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0001177912999992,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001240397978108,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.161546768154948e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.000124039928778,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0005883914418518,289.6902770996094,294.1499938964844,262.1966552734375,261.4701843261719,263.71124267578125,262.21929931640625,288.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550473911687,3.5691531508064145e-08,0.0012550116516649,-0.0921925082802772,0.0,0.0,0.0,-0.0225064717233181,60.0,-22.32536125183105,-0.0,-1.0739402256376709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0001177912999992,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001240397978108,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,9.161546768154948e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,0.000124039928778,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0005883914418518,289.6902770996094,294.1499938964844,262.1966552734375,261.4701843261719,263.71124267578125,262.21929931640625,288.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550473911687,3.5691531508064145e-08,0.0012550116516649,-0.0921925082802772,0.0,0.0,0.0,-0.0225064717233181,60.0,-22.32536125183105,-0.0,-1.0739402256376709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0001178989405161,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0001241531572304,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,9.169918484985828e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001241532736457,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0005889291060157,289.6762390136719,294.1499938964844,262.1600036621094,261.43829345703125,263.6771850585937,262.1825256347656,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256194198504,3.5825671318434615e-08,0.0012561583425849,-0.0925396382808685,0.0,0.0,0.0,-0.0225729700177907,60.0,-22.36553192138672,-0.0,-1.0759037394336701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,0.0001178989405161,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0001241531572304,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,9.169918484985828e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001241532736457,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789978027344,0.0,0.0,0.0005889291060157,289.6762390136719,294.1499938964844,262.1600036621094,261.43829345703125,263.6771850585937,262.1825256347656,288.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256194198504,3.5825671318434615e-08,0.0012561583425849,-0.0925396382808685,0.0,0.0,0.0,-0.0225729700177907,60.0,-22.36553192138672,-0.0,-1.0759037394336701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.983642578125,0.0,0.0,0.000117944960948,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001242016151081,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395751953125,0.0,0.0,9.173498256132008e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,0.0001242017315234,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,0.0005891589680686,289.669189453125,294.1499938964844,262.14166259765625,261.4223327636719,263.6601257324219,262.1641540527344,288.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566845398396,3.588302632806517e-08,0.0012566486839205,-0.0926880538463592,0.0,0.0,0.0,-0.0226014014333486,60.0,-22.38424301147461,-0.0,-1.0767438141101593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.0001179866303573,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0001242454891325,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325256347656,0.0,0.0,9.176738967653364e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.0001242456200998,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,0.000589367118664,289.6621398925781,294.1499938964844,262.1233215332031,261.4064025878906,263.64306640625,262.1457824707031,288.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257128547877,3.5934952791194525e-08,0.0012570926919579,-0.0928224176168441,0.0,0.0,0.0,-0.0226271450519561,60.0,-22.40222549438477,-0.0,-1.0775047343258849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001180535764433,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0001243159931618,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,9.181946370517836e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001243161241291,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0005897015798836,289.64801025390625,294.1499938964844,262.086669921875,261.3744812011719,263.6088562011719,262.10906982421875,288.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578419409692,3.6018388271941155e-08,0.0012578058522194,-0.09303829818964,0.0,0.0,0.0,-0.0226685050874948,60.0,-22.435182571411133,-0.0,-1.0787277915369486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001180535764433,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0001243159931618,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,9.181946370517836e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0001243161241291,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0005897015798836,289.64801025390625,294.1499938964844,262.086669921875,261.3744812011719,263.6088562011719,262.10906982421875,288.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578419409692,3.6018388271941155e-08,0.0012578058522194,-0.09303829818964,0.0,0.0,0.0,-0.0226685050874948,60.0,-22.435182571411133,-0.0,-1.0787277915369486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001180976032628,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001243623555637,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.185369708575308e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001243624719791,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0005899214884266,289.63385009765625,294.1499938964844,262.04998779296875,261.342529296875,263.5745849609375,262.07244873046875,288.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583109783008,3.607324927656919e-08,0.0012582748895511,-0.093180239200592,0.0,0.0,0.0,-0.0226957015693187,60.0,-22.463924407958984,-0.0,-1.0795324101309236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001180976032628,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0001243623555637,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042358398437,0.0,0.0,9.185369708575308e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052124023437,0.0,0.0,0.0001243624719791,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0005899214884266,289.63385009765625,294.1499938964844,262.04998779296875,261.342529296875,263.5745849609375,262.07244873046875,288.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583109783008,3.607324927656919e-08,0.0012582748895511,-0.093180239200592,0.0,0.0,0.0,-0.0226957015693187,60.0,-22.463924407958984,-0.0,-1.0795324101309236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,0.0001181362677016,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0001244031882379,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,0.0005901146214455,289.61968994140625,294.1499938964844,262.0165100097656,261.31298828125,263.5403137207031,262.0372314453125,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612143828490844e-08,0.0012586867669597,-0.0933049097657203,0.0,0.0,0.0,-0.0227195899933576,60.0,-22.488712310791016,-0.0,-1.080239400153005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,0.0001181362677016,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,9.188377589453012e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0001244031882379,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,0.0005901146214455,289.61968994140625,294.1499938964844,262.0165100097656,261.31298828125,263.5403137207031,262.0372314453125,288.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587229721248,3.612143828490844e-08,0.0012586867669597,-0.0933049097657203,0.0,0.0,0.0,-0.0227195899933576,60.0,-22.488712310791016,-0.0,-1.080239400153005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0001181883126264,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0001244578743353,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,9.192425204673782e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001244579907506,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0005903745768591,289.60546875,294.1499938964844,261.98907470703125,261.2880249023437,263.506103515625,262.00640869140625,288.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592773418873,3.618628952040126e-08,0.0012592411367222,-0.0934726893901825,0.0,0.0,0.0,-0.0227517373859882,60.0,-22.510507583618164,-0.0,-1.0811912432018289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0001181883126264,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0001244578743353,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,9.192425204673782e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001244579907506,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0005903745768591,289.60546875,294.1499938964844,261.98907470703125,261.2880249023437,263.506103515625,262.00640869140625,288.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592773418873,3.618628952040126e-08,0.0012592411367222,-0.0934726893901825,0.0,0.0,0.0,-0.0227517373859882,60.0,-22.510507583618164,-0.0,-1.0811912432018289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.0001182171254185,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,9.19466619961895e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,0.0001244883314939,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0005905185244046,289.5983581542969,294.1499938964844,261.9775085449219,261.2771911621094,263.48907470703125,261.99322509765625,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.62221967975529e-08,0.0012595480075106,-0.0935655832290649,0.0,0.0,0.0,-0.0227695386856794,60.0,-22.520076751708984,-0.0,-1.0817184659117629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90203857421875,0.0,0.0,0.0001182470659841,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616027832031,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.862548828125,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.800048828125,0.0,0.0,0.0005906681180931,289.5912475585937,294.1499938964844,261.9673156738281,261.2673645019531,263.4721374511719,261.9814453125,288.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.52872085571289,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,9.20162201509811e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0005909652682021,289.57696533203125,294.1499938964844,261.9508056640625,261.25067138671875,263.4384765625,261.961669921875,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.022824790328741,60.0,-22.54311180114746,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84735107421875,0.0,0.0,9.20162201509811e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0005909652682021,289.57696533203125,294.1499938964844,261.9508056640625,261.25067138671875,263.4384765625,261.961669921875,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.022824790328741,60.0,-22.54311180114746,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.0001246389874722,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0005912337219342,289.56268310546875,294.1499938964844,261.93914794921875,261.2377014160156,263.4052429199219,261.94696044921875,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271243453025,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.552690505981445,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,0.0001183602944365,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.0001246389874722,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0005912337219342,289.56268310546875,294.1499938964844,261.93914794921875,261.2377014160156,263.4052429199219,261.94696044921875,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271243453025,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.552690505981445,-0.0,-1.0843399422810765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001184020220534,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001246829342562,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.209047129843384e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,0.0001246830506715,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,0.0005914421635679,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.37255859375,261.9370422363281,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261870133254e-08,0.0012615178711712,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.55648231506348,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
