time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,0.0001184020220534,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001246829342562,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187866210937,0.0,0.0,9.209047129843384e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,0.0001246830506715,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,0.0005914421635679,289.54833984375,294.1499938964844,261.9319763183594,261.2281188964844,263.37255859375,261.9370422363281,288.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261870133254e-08,0.0012615178711712,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.55648231506348,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001184263965114,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001247086038347,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,9.21094324439764e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001247087056981,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0005915639339946,289.53399658203125,294.1499938964844,261.9288330078125,261.2215881347656,263.3404541015625,261.9312744140625,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618140317499,3.648299085057261e-08,0.0012617774773389,-0.0942401960492134,0.0,0.0,0.0,-0.0228988230228424,60.0,-22.55414390563965,-0.0,-1.085551275537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001184263965114,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001247086038347,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,9.21094324439764e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001247087056981,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466735839844,0.0,0.0,0.0005915639339946,289.53399658203125,294.1499938964844,261.9288330078125,261.2215881347656,263.3404541015625,261.9312744140625,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618140317499,3.648299085057261e-08,0.0012617774773389,-0.0942401960492134,0.0,0.0,0.0,-0.0228988230228424,60.0,-22.55414390563965,-0.0,-1.085551275537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,0.0001184312204713,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,0.0001247136824531,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,9.21131795621477e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001247137988684,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0005915880319662,289.5267944335937,294.1499938964844,261.9286804199219,261.2193908691406,263.32470703125,261.9300231933594,288.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618653709068,3.6489002042117136e-08,0.0012618289329111,-0.0942557454109191,0.0,0.0,0.0,-0.0229018032550811,60.0,-22.550086975097656,-0.0,-1.0856397381076024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.000118429903523,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,0.0001247123000212,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,9.211215365212412e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001247124018846,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0005915814545005,289.5196228027344,294.1499938964844,261.92938232421875,261.21783447265625,263.3091125488281,261.9296569824219,288.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618514010682,3.648735358297017e-08,0.0012618148466572,-0.0942514762282371,0.0,0.0,0.0,-0.0229009855538606,60.0,-22.544363021850582,-0.0,-1.0856154375460393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001184080247185,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001246892643393,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.209514246322216e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001246893662028,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.000591472198721,289.5052185058594,294.1499938964844,261.9331359863281,261.216552734375,263.2784423828125,261.9313049316406,288.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616183375939,3.6460086505485385e-08,0.0012615818995982,-0.0941809564828872,0.0,0.0,0.0,-0.0228874702006578,60.0,-22.527700424194336,-0.0,-1.0852144072259764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001184080247185,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001246892643393,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,9.209514246322216e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001246893662028,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7197570800781,0.0,0.0,0.000591472198721,289.5052185058594,294.1499938964844,261.9331359863281,261.216552734375,263.2784423828125,261.9313049316406,288.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616183375939,3.6460086505485385e-08,0.0012615818995982,-0.0941809564828872,0.0,0.0,0.0,-0.0228874702006578,60.0,-22.527700424194336,-0.0,-1.0852144072259764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0001183593703899,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001246380270458,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.205729293171316e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0001246381289092,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.000591229123529,289.49078369140625,294.1499938964844,261.93975830078125,261.2174377441406,263.2486572265625,261.9362487792969,288.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399438130274575e-08,0.0012610635021701,-0.094024084508419,0.0,0.0,0.0,-0.0228574052453041,60.0,-22.502885818481445,-0.0,-1.0843226050383237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.0001183593703899,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.0001246380270458,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.205729293171316e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0001246381289092,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062683105469,0.0,0.0,0.000591229123529,289.49078369140625,294.1499938964844,261.93975830078125,261.2174377441406,263.2486572265625,261.9362487792969,288.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399438130274575e-08,0.0012610635021701,-0.094024084508419,0.0,0.0,0.0,-0.0228574052453041,60.0,-22.502885818481445,-0.0,-1.0843226050383237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001182826308649,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0001245572202606,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,9.199760825140402e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.000124557322124,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0005908458260819,289.47637939453125,294.1499938964844,261.9488220214844,261.2201843261719,263.2197570800781,261.9438171386719,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303795525327593e-08,0.0012602460337802,-0.0937766730785369,0.0,0.0,0.0,-0.0228099916130304,60.0,-22.470821380615234,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001182826308649,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0001245572202606,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,9.199760825140402e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7478942871094,0.0,0.0,0.000124557322124,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0005908458260819,289.47637939453125,294.1499938964844,261.9488220214844,261.2201843261719,263.2197570800781,261.9438171386719,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303795525327593e-08,0.0012602460337802,-0.0937766730785369,0.0,0.0,0.0,-0.0228099916130304,60.0,-22.470821380615234,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,0.0001181785701191,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.191667777486144e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001244477316504,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,0.0005903260316699,289.4619140625,294.1499938964844,261.9599304199219,261.22442626953125,263.1917419433594,261.95361328125,288.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591375270858,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.431644439697266,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,0.0001181785701191,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.191667777486144e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001244477316504,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,0.0005903260316699,289.4619140625,294.1499938964844,261.9599304199219,261.22442626953125,263.1917419433594,261.95361328125,288.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591375270858,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.431644439697266,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001181180341518,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,9.186959505314007e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.0,0.0,0.0001243839942617,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,0.0005900236428715,289.4547119140625,294.1499938964844,261.96612548828125,261.22705078125,263.1780700683594,261.959228515625,287.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459682226181,0.0,0.0,0.0,-0.022708298638463,60.0,-22.409656524658203,-0.0,-1.0799051608501033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0001180551917059,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001243177102878,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,9.182070789393038e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0001243178121512,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005897097289562,289.4474792480469,294.1499938964844,261.9726867675781,261.2299499511719,263.1646423339844,261.9652709960937,287.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.6020328053609774e-08,0.001257823081687,-0.0930433124303817,0.0,0.0,0.0,-0.0226694699376821,60.0,-22.38642311096192,-0.0,-1.078756213246379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,0.0001179207029053,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001241760910488,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.171610872726887e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,0.0001241761929122,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0005890379543416,289.4330444335937,294.1499938964844,261.9866638183594,261.2363586425781,263.13836669921875,261.9783020019531,287.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852714574957645e-08,0.001256390241906,-0.0926096141338348,0.0,0.0,0.0,-0.0225863792002201,60.0,-22.33743667602539,-0.0,-1.076299795954583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379150390625,0.0,0.0,0.0001179207029053,291.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001241760910488,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,9.171610872726887e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,0.0001241761929122,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0005890379543416,289.4330444335937,294.1499938964844,261.9866638183594,261.2363586425781,263.13836669921875,261.9783020019531,287.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852714574957645e-08,0.001256390241906,-0.0926096141338348,0.0,0.0,0.0,-0.0225863792002201,60.0,-22.33743667602539,-0.0,-1.076299795954583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001177687008748,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001240160345332,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,9.1597881691996e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001240161218447,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,0.000588278635405,289.4185791015625,294.1499938964844,262.00146484375,261.243408203125,263.1130676269531,261.99249267578125,287.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548065278679,3.5663269670749294e-08,0.0012547709047794,-0.0921193584799766,0.0,0.0,0.0,-0.0224924646317958,60.0,-22.284500122070312,-0.0,-1.073526689765459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0001177687008748,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0001240160345332,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,9.1597881691996e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,0.0001240161218447,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,0.000588278635405,289.4185791015625,294.1499938964844,262.00146484375,261.243408203125,263.1130676269531,261.99249267578125,287.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548065278679,3.5663269670749294e-08,0.0012547709047794,-0.0921193584799766,0.0,0.0,0.0,-0.0224924646317958,60.0,-22.284500122070312,-0.0,-1.073526689765459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.00011759375775,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0001238318072864,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.146181400865316e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0001238318945979,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0005874047637917,289.4041442871094,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529426021501,3.544523252685394e-08,0.0012529072118923,-0.0915550366044044,0.0,0.0,0.0,-0.0223843790590763,60.0,-22.22723960876465,-0.0,-1.07033962137848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.00011759375775,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0001238318072864,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.146181400865316e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67596435546875,0.0,0.0,0.0001238318945979,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0005874047637917,289.4041442871094,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529426021501,3.544523252685394e-08,0.0012529072118923,-0.0915550366044044,0.0,0.0,0.0,-0.0223843790590763,60.0,-22.22723960876465,-0.0,-1.07033962137848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001173938799183,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001236213283846,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.130636317422614e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001236214156961,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0005864063859917,289.3896789550781,294.1499938964844,262.031982421875,261.2581481933594,263.065185546875,262.02252197265625,287.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.5196134007264845e-08,0.0012507778592407,-0.0909102112054824,0.0,0.0,0.0,-0.0222608931362628,60.0,-22.165327072143555,-0.0,-1.066704200525237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001173938799183,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0001236213283846,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,9.130636317422614e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001236214156961,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0005864063859917,289.3896789550781,294.1499938964844,262.031982421875,261.2581481933594,263.065185546875,262.02252197265625,287.9207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508131330832,3.5196134007264845e-08,0.0012507778592407,-0.0909102112054824,0.0,0.0,0.0,-0.0222608931362628,60.0,-22.165327072143555,-0.0,-1.066704200525237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0001172834454337,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048889160156,0.0,0.0,0.00012350504403,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,9.12204704945907e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001235051313415,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046447753906,0.0,0.0,0.0005858547519892,289.3824462890625,294.1499938964844,262.0395202636719,261.2617492675781,263.0538330078125,262.0300598144531,287.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496364070102,3.5058498326634435e-08,0.0012496013659983,-0.090553879737854,0.0,0.0,0.0,-0.0221926625818014,60.0,-22.13240432739257,-0.0,-1.0646981252193657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0001171672411146,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980834960937,0.0,0.0,0.0001233826624229,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.11300812731497e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001233827497344,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005852742469869,289.375244140625,294.1499938964844,262.0469055175781,261.2652282714844,263.0426940917969,262.0375366210937,287.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483983300626,3.491367195351813e-08,0.001248363405466,-0.0901788845658302,0.0,0.0,0.0,-0.0221208687871694,60.0,-22.09854888916016,-0.0,-1.062589305433903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,0.0001169134484371,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001231154164997,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,9.093269181903452e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,0.0001231155038112,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0005840065423399,289.3608093261719,294.1499938964844,262.0610046386719,261.271728515625,263.02099609375,262.052001953125,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456942349672,3.4597373854694524e-08,0.0012456596596166,-0.0893597975373268,0.0,0.0,0.0,-0.0219640713185071,60.0,-22.0275993347168,-0.0,-1.057990957065158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,0.0001169134484371,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0001231154164997,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,9.093269181903452e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,0.0001231155038112,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,0.0005840065423399,289.3608093261719,294.1499938964844,262.0610046386719,261.271728515625,263.02099609375,262.052001953125,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456942349672,3.4597373854694524e-08,0.0012456596596166,-0.0893597975373268,0.0,0.0,0.0,-0.0219640713185071,60.0,-22.0275993347168,-0.0,-1.057990957065158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0001166342335636,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,0.0001228213805006,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,9.071551903616636e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0001228214678121,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0005826117703691,289.3464050292969,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654296875,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427192414179,3.4249389102569694e-08,0.0012426850153133,-0.0884584486484527,0.0,0.0,0.0,-0.0217915643006563,60.0,-21.95244407653809,-0.0,-1.052943474633139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0001166342335636,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,0.0001228213805006,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,9.071551903616636e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185607910156,0.0,0.0,0.0001228214678121,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0005826117703691,289.3464050292969,294.1499938964844,262.073974609375,261.2773132324219,263.00018310546875,262.0654296875,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427192414179,3.4249389102569694e-08,0.0012426850153133,-0.0884584486484527,0.0,0.0,0.0,-0.0217915643006563,60.0,-21.95244407653809,-0.0,-1.052943474633139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.0001163387132692,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001225101877935,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,9.048567153513432e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.000122510275105,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0005811356240883,289.3320007324219,294.1499938964844,262.0853271484375,261.28173828125,262.9801330566406,262.0776672363281,287.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395705562084,3.388109348634316e-08,0.0012395366793498,-0.0875042602419853,0.0,0.0,0.0,-0.0216089896857738,60.0,-21.874860763549805,-0.0,-1.047614475169212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,0.0001163387132692,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001225101877935,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,9.048567153513432e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,0.000122510275105,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0005811356240883,289.3320007324219,294.1499938964844,262.0853271484375,261.28173828125,262.9801330566406,262.0776672363281,287.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395705562084,3.388109348634316e-08,0.0012395366793498,-0.0875042602419853,0.0,0.0,0.0,-0.0216089896857738,60.0,-21.874860763549805,-0.0,-1.047614475169212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001160337924375,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.000122189099784,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0005796125042252,289.317626953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882873535156,287.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.7962646484375,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001160337924375,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.000122189099784,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.02485116967e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0001221891870955,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0005796125042252,289.317626953125,294.1499938964844,262.0946960449219,261.2846374511719,262.9607238769531,262.0882873535156,287.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.350108457311762e-08,0.0012362882262095,-0.0865194797515869,0.0,0.0,0.0,-0.021420607343316,60.0,-21.7962646484375,-0.0,-1.0421301510632477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119384765625,0.0,0.0,0.0001158808154286,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,0.0001220280028064,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,9.012952796183528e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.000122028082842,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.000578848295845,289.3104248046875,294.1499938964844,262.0985412597656,261.28546142578125,262.9512939453125,262.0927124023437,287.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234691706486,3.331043174625847e-08,0.001234658411704,-0.0860253125429153,0.0,0.0,0.0,-0.0213260930031538,60.0,-21.75727081298828,-0.0,-1.0393839744438085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045837402344,0.0,0.0,0.0001157287697424,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0001218678953591,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,9.001127182273194e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,0.0001218679753947,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,0.0005780888022854,289.3032531738281,294.1499938964844,262.1017150878906,261.2857666015625,262.9420166015625,262.0966186523437,287.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094420948597e-08,0.0012330386089161,-0.0855341106653213,0.0,0.0,0.0,-0.0212321579456329,60.0,-21.718732833862305,-0.0,-1.036658261455159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001154316632892,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,0.0001215550291817,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,8.978018740890548e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001215551092172,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0005766047397628,289.2889099121094,294.1499938964844,262.1058959960937,261.2848205566406,262.9238586425781,262.1025390625,287.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740959048271,0.0,0.0,0.0,-0.0210486035794019,60.0,-21.64405632019043,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001154316632892,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,0.0001215550291817,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,8.978018740890548e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,0.0001215551092172,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0005766047397628,289.2889099121094,294.1499938964844,262.1058959960937,261.2848205566406,262.9238586425781,262.1025390625,287.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229905989021,3.2750673284454024e-08,0.0012298732763156,-0.0845740959048271,0.0,0.0,0.0,-0.0210486035794019,60.0,-21.64405632019043,-0.0,-1.0313422649232964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001151492833741,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0001212576753459,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,8.956056262832135e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001212577481055,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0005751941935159,289.27459716796875,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.1056213378906,287.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.2398762783714126e-08,0.0012268648715689,-0.0836614668369293,0.0,0.0,0.0,-0.0208741500973701,60.0,-21.573989868164062,-0.0,-1.0263025274070969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001151492833741,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0001212576753459,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,8.956056262832135e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472717285156,0.0,0.0,0.0001212577481055,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0005751941935159,289.27459716796875,294.1499938964844,262.1069030761719,261.281494140625,262.9061584472656,262.1056213378906,287.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268972350284,3.2398762783714126e-08,0.0012268648715689,-0.0836614668369293,0.0,0.0,0.0,-0.0208741500973701,60.0,-21.573989868164062,-0.0,-1.0263025274070969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
