time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0001148885421571,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0001209830952575,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,8.935775986174121e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,0.000120983175293,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0005738917388953,289.2602844238281,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.10528564453125,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224118983373,3.207381382708263e-08,0.0012240869691595,-0.0828185826539993,0.0,0.0,0.0,-0.0207130629569292,60.0,-21.510347366333008,-0.0,-1.021659912225914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0001148885421571,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0001209830952575,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,8.935775986174121e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,0.000120983175293,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0005738917388953,289.2602844238281,294.1499938964844,262.1043395996094,261.27545166015625,262.8888854980469,262.10528564453125,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224118983373,3.207381382708263e-08,0.0012240869691595,-0.0828185826539993,0.0,0.0,0.0,-0.0207130629569292,60.0,-21.510347366333008,-0.0,-1.021659912225914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0001146538052125,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0001207359164254,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,8.917519153328612e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.000120735989185,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0005727192037738,289.2459716796875,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.1012878417969,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216179165989,3.17812833827702e-08,0.001221586135216,-0.0820596367120742,0.0,0.0,0.0,-0.0205680448561906,60.0,-21.454288482666016,-0.0,-1.0174893105840965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0001146538052125,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761047363281,0.0,0.0,0.0001207359164254,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,8.917519153328612e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.000120735989185,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0005727192037738,289.2459716796875,294.1499938964844,262.0977478027344,261.2664489746094,262.8719177246094,262.1012878417969,287.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216179165989,3.17812833827702e-08,0.001221586135216,-0.0820596367120742,0.0,0.0,0.0,-0.0205680448561906,60.0,-21.454288482666016,-0.0,-1.0174893105840965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,0.0001145475616795,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0001206240340252,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,8.909255848266184e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001206241140607,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0005721884663216,289.23883056640625,294.1499938964844,262.09283447265625,261.2607421875,262.8634948730469,262.0977478027344,287.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164887729667498e-08,0.0012204541126266,-0.0817160829901695,0.0,0.0,0.0,-0.0205024071037769,60.0,-21.42953491210937,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001144488996942,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50408935546875,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0005716956220567,289.231689453125,294.1499938964844,262.0867614746094,261.2541809082031,262.8551330566406,262.0932006835937,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.40700340270996,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0001142745677498,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0005708248354494,289.2174072265625,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.36897087097168,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,0.0001142745677498,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0001203365609399,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,8.888023148756474e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001203366336994,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0005708248354494,289.2174072265625,294.1499938964844,262.07098388671875,261.2383117675781,262.8384094238281,262.0806884765625,287.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175769079476,3.1308665882079374e-08,0.001217545592226,-0.080833189189434,0.0,0.0,0.0,-0.0203337520360946,60.0,-21.36897087097168,-0.0,-1.010769423714919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0001141293760156,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0005700995679944,289.203125,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.340688705444336,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0001141293760156,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,0.0001201836639665,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0005700995679944,289.203125,294.1499938964844,262.04998779296875,261.21856689453125,262.8216857910156,262.0633239746094,287.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.340688705444336,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001139925880124,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.000569416268263,289.1888732910156,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.31930923461914,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,0.0001139925880124,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.000569416268263,289.1888732910156,294.1499938964844,262.0256652832031,261.196533203125,262.8048095703125,262.0418701171875,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.31930923461914,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001138445659307,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000568676914554,289.1745910644531,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.299760818481445,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,0.0001138445659307,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.408447265625,0.0,0.0,0.0001198837489937,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447509765625,0.0,0.0,8.854578481987119e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000568676914554,289.1745910644531,294.1499938964844,262.00018310546875,261.17401123046875,262.7878112792969,262.0178527832031,287.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772788761623815e-08,0.0012129645328968,-0.0794421434402465,0.0,0.0,0.0,-0.0200680997222661,60.0,-21.299760818481445,-0.0,-1.0031767772034073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0001137664876296,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,0.0001198015306727,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404296875,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0005682868650183,289.1674499511719,294.1499938964844,261.9870300292969,261.1625671386719,262.7792358398437,262.0052185058594,287.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.28974342346192,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001136851569754,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,0.0001197158853756,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001197159508592,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,0.0005678805755451,289.1603088378906,294.1499938964844,261.9735717773437,261.1510009765625,262.7705993652344,261.99224853515625,287.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.0199696160852909,60.0,-21.27945327758789,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,0.0001135128986788,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0005670201499015,289.1460266113281,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.257905960083008,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,0.0001135128986788,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0001195345612359,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0005670201499015,289.1460266113281,294.1499938964844,261.9458312988281,261.12744140625,262.7532043457031,261.9654846191406,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359462499518486e-08,0.0012094310950487,-0.0783689096570015,0.0,0.0,0.0,-0.0198632013052701,60.0,-21.257905960083008,-0.0,-9.97340166009053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001133284531533,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,0.0005660988390445,289.1317749023437,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.235015869140625,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001133284531533,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001193402640637,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051208496094,0.0,0.0,8.814436296233907e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,0.0001193403295474,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,0.0005660988390445,289.1317749023437,294.1499938964844,261.91705322265625,261.1033935546875,262.7356262207031,261.93768310546875,287.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074962724,3.012960547721377e-08,0.0012074661208316,-0.0777719616889953,0.0,0.0,0.0,-0.0197492539882659,60.0,-21.235015869140625,-0.0,-9.941016543280057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.000113131951366,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001191333940369,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0005651172250509,289.1175231933594,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.210662841796875,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.000113131951366,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0001191333285532,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,8.799152419669554e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001191333940369,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0005651172250509,289.1175231933594,294.1499938964844,261.8872375488281,261.0787658691406,262.7178039550781,261.9087829589844,287.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054025428369,2.9884716923334054e-08,0.0012053727405145,-0.0771358832716941,0.0,0.0,0.0,-0.0196278560906648,60.0,-21.210662841796875,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0001129243391915,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,0.0001189147733384,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.000564080197364,289.103271484375,294.1499938964844,261.8564147949219,261.0535888671875,262.6997375488281,261.8788452148437,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18491554260254,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,0.0001129243391915,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406982421875,0.0,0.0,0.0001189147151308,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,8.783004886936396e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774719238281,0.0,0.0,0.0001189147733384,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.000564080197364,289.103271484375,294.1499938964844,261.8564147949219,261.0535888671875,262.6997375488281,261.8788452148437,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625999431459604e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-21.18491554260254,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39361572265625,0.0,0.0,0.0001128166913986,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339538574219,0.0,0.0,0.0001188013484352,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704528808594,0.0,0.0,0.0001188014139188,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337707519531,0.0,0.0,0.0005635424749925,289.0961303710937,294.1499938964844,261.84063720703125,261.040771484375,262.69061279296875,261.863525390625,287.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17158889770508,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,0.0001127066352637,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0001186854569823,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,8.766072278376669e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0001186855224659,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,0.0005629927036352,289.0890197753906,294.1499938964844,261.8246459960937,261.02783203125,262.6814270019531,261.8479919433594,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.157989501953125,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,0.0001124794143834,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,0.0001184462453238,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.000561857712455,289.0747985839844,294.1499938964844,261.7919311523437,261.0014953613281,262.662841796875,261.816162109375,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12998390197754,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,0.0001124794143834,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0001184461871162,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,8.748399704927579e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,0.0001184462453238,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134460449219,0.0,0.0,0.000561857712455,289.0747985839844,294.1499938964844,261.7919311523437,261.0014953613281,262.662841796875,261.816162109375,287.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12998390197754,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001122450557886,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005606870399788,289.0605773925781,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10116195678711,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575744628906,0.0,0.0,0.0001122450557886,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,8.730171248316765e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005606870399788,289.0605773925781,294.1499938964844,261.75830078125,260.9745178222656,262.6439819335937,261.78350830078125,287.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10116195678711,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0005594857502728,289.04638671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6248474121094,261.7499694824219,287.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.071739196777344,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,0.0001120045635616,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,0.0001179461469291,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,8.711466944077983e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0005594857502728,289.04638671875,294.1499938964844,261.7238464355469,260.94696044921875,262.6248474121094,261.7499694824219,287.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.071739196777344,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.000558263331186,289.0322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054077148437,261.7156066894531,287.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041973114013672,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.328857421875,0.0,0.0,0.0001117598440032,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,8.69243303895928e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.00011768850527,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.000558263331186,289.0322265625,294.1499938964844,261.68853759765625,260.91876220703125,262.6054077148437,261.7156066894531,287.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.041973114013672,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,0.0001116365820053,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,0.0001175586512545,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0005576476105488,289.0251159667969,294.1499938964844,261.67059326171875,260.9044189453125,262.5955810546875,261.6981201171875,287.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02705764770508,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.0001115129198296,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.0001174284261651,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,8.673227421240881e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931823730469,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593994140625,0.0,0.0,0.0005570298526436,289.0180358886719,294.1499938964844,261.6524353027344,260.889892578125,262.585693359375,261.680419921875,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.012182235717773,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24591064453125,0.0,0.0,0.0005557960248552,289.00390625,294.1499938964844,261.6155700683594,260.8603820800781,262.5655822753906,261.6444396972656,287.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982812881469727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002319335937,0.0,0.0,0.0001112659156206,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,8.654015982756391e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24591064453125,0.0,0.0,0.0005557960248552,289.00390625,294.1499938964844,261.6155700683594,260.8603820800781,262.5655822753906,261.6444396972656,287.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.982812881469727,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005545676103793,288.9897766113281,294.1499938964844,261.5780029296875,260.8302001953125,262.54522705078125,261.6077880859375,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.953947067260746,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
