time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0001110199955292,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000116909344797,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0005545676103793,288.9897766113281,294.1499938964844,261.5780029296875,260.8302001953125,262.54522705078125,261.6077880859375,287.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.953947067260746,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716979980469,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0005533393123187,288.97564697265625,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.925737380981445,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716979980469,0.0,0.0,0.0001107740899897,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,8.615763363195583e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,0.0005533393123187,288.97564697265625,294.1499938964844,261.5397033691406,260.7993469238281,262.5245361328125,261.5704040527344,287.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.925737380981445,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.000110525303171,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,0.0001163884662673,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,0.0005520965205505,288.9615478515625,294.1499938964844,261.5007629394531,260.7677917480469,262.5035095214844,261.5324401855469,287.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89769554138184,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,0.000110525303171,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001163884153356,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23687744140625,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,0.0001163884662673,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,0.0005520965205505,288.9615478515625,294.1499938964844,261.5007629394531,260.7677917480469,262.5035095214844,261.5324401855469,287.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89769554138184,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503662109375,0.0,0.0,0.0001103997637983,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,0.0001162562257377,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,8.586648618802428e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0005514694494195,288.9544982910156,294.1499938964844,261.4810791015625,260.7517395019531,262.4928894042969,261.51318359375,287.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.883657455444336,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001102735695894,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,0.0001161233303719,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,8.576833351980895e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,0.0005508391186594,288.9474792480469,294.1499938964844,261.4612121582031,260.73553466796875,262.4821472167969,261.4937744140625,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.869600296020508,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.000110019245767,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090759277344,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,0.0005495686782523,288.93341064453125,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.841432571411133,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.000110019245767,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.000115855516924,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2090759277344,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,0.0005495686782523,288.93341064453125,294.1499938964844,261.4210510253906,260.7025451660156,262.46044921875,261.4544677734375,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.841432571411133,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001097629792639,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0005482885753735,288.9193725585937,294.1499938964844,261.3803405761719,260.6688537597656,262.4384155273437,261.4147033691406,287.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81321907043457,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001097629792639,291.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,0.0001155856589321,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956481933594,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0005482885753735,288.9193725585937,294.1499938964844,261.3803405761719,260.6688537597656,262.4384155273437,261.4147033691406,287.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81321907043457,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,0.0001153137054643,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0005469983443617,288.90533447265625,294.1499938964844,261.339111328125,260.6344299316406,262.416015625,261.37432861328125,287.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.784975051879883,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001095046827686,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813659667969,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817932128906,0.0,0.0,0.0001153137054643,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0005469983443617,288.90533447265625,294.1499938964844,261.339111328125,260.6344299316406,262.416015625,261.37432861328125,287.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.784975051879883,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001092449674615,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,0.0005457010120153,288.8913269042969,294.1499938964844,261.2973937988281,260.5992431640625,262.393310546875,261.3335266113281,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75672912597656,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001092449674615,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001150401658378,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675109863281,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,0.0001150402167695,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383361816406,0.0,0.0,0.0005457010120153,288.8913269042969,294.1499938964844,261.2973937988281,260.5992431640625,262.393310546875,261.3335266113281,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75672912597656,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001091146114049,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,0.0001149028903455,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,8.486692240694538e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0001149029412772,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0005450498429127,288.88433837890625,294.1499938964844,261.2763366699219,260.58135986328125,262.3818359375,261.3129577636719,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.74261283874512,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.000108983957034,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.000114765309263,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1537170410156,0.0,0.0,8.476530638290569e-05,290.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0005443972186185,288.8773498535156,294.1499938964844,261.25518798828125,260.5633239746094,262.3702697753906,261.292236328125,287.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.72850608825684,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,8.456150681013241e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,0.0005430883611552,288.8633728027344,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.700340270996094,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0001087219352484,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0001144893903983,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,8.456150681013241e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116027832031,0.0,0.0,0.0005430883611552,288.8633728027344,294.1499938964844,261.21258544921875,260.5266418457031,262.3468322753906,261.25048828125,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.700340270996094,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,0.0001084592659026,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0005417763022705,288.8494567871094,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.672237396240234,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,0.0001084592659026,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0983581542969,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12615966796875,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982360839844,0.0,0.0,0.0005417763022705,288.8494567871094,294.1499938964844,261.16961669921875,260.4891967773437,262.3230895996094,261.2084045410156,287.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.672237396240234,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001081961308955,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,8.4152547060512e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0005404618568718,288.83551025390625,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64423370361328,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,0.0001081961308955,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,8.4152547060512e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848999023437,0.0,0.0,0.0005404618568718,288.83551025390625,294.1499938964844,261.1262512207031,260.4509582519531,262.2989807128906,261.1659240722656,287.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64423370361328,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.0005391465965658,288.8216247558594,294.1499938964844,261.08258056640625,260.4119873046875,262.2745056152344,261.12310791015625,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6163387298584,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,0.0001079328212654,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,8.39477579575032e-05,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,0.0005391465965658,288.8216247558594,294.1499938964844,261.08258056640625,260.4119873046875,262.2745056152344,261.12310791015625,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6163387298584,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.0001078011482604,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,0.0001135197599069,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,8.384534157812595e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0005384888499975,288.8146667480469,294.1499938964844,261.0606384277344,260.3921813964844,262.2621765136719,261.10162353515625,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.60243225097656,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025695800781,0.0,0.0,0.0001076695334631,291.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08502197265625,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,0.000113381203846,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0005378313944675,288.8077392578125,294.1499938964844,261.03863525390625,260.3721923828125,262.249755859375,261.0800476074219,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.58856201171875,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,8.353842713404447e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.000536517763976,288.7938842773437,294.1499938964844,260.9944152832031,260.3316345214844,262.2246398925781,261.03668212890625,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.560955047607425,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,0.0001074065439752,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450744628906,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,8.353842713404447e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.000536517763976,288.7938842773437,294.1499938964844,260.9944152832031,260.3316345214844,262.2246398925781,261.03668212890625,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.560955047607425,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,0.0001071432125172,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.000535202329047,288.780029296875,294.1499938964844,260.95001220703125,260.290283203125,262.1991882324219,260.9928894042969,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.533580780029297,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07476806640625,0.0,0.0,0.0001071432125172,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,0.000112826921395,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.000535202329047,288.780029296875,294.1499938964844,260.95001220703125,260.290283203125,262.1991882324219,260.9928894042969,287.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.533580780029297,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0005338788614608,288.7662048339844,294.1499938964844,260.9036865234375,260.24664306640625,262.17340087890625,260.9485168457031,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.506553649902344,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001068782585207,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0005338788614608,288.7662048339844,294.1499938964844,260.9036865234375,260.24664306640625,262.17340087890625,260.9485168457031,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.506553649902344,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,0.0001066067561623,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0005325226229615,288.7524108886719,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48060607910156,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,0.0001066067561623,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052795410156,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,8.291636913781986e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0051574707031,0.0,0.0,0.0005325226229615,288.7524108886719,294.1499938964844,260.8539733886719,260.19940185546875,262.14727783203125,260.90203857421875,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48060607910156,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,0.000106469145976,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001121170935221,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,8.280933980131522e-05,290.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240173339844,0.0,0.0,0.0001121171371778,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99853515625,0.0,0.0,0.0005318352486938,288.7455139160156,294.1499938964844,260.82794189453125,260.17449951171875,262.134033203125,260.8778076171875,287.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.46811485290528,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0001063303934643,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920349121094,0.0,0.0,0.0001119709850172,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,8.270142279798165e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0001119710286729,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0005311421700753,288.7386474609375,294.1499938964844,260.8011474609375,260.1488342285156,262.12066650390625,260.8528747558594,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45596694946289,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97882080078125,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.000529742508661,288.7248840332031,294.1499938964844,260.7455139160156,260.0953063964844,262.09356689453125,260.8009033203125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43271446228028,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194091796875,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97882080078125,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.97869873046875,0.0,0.0,0.000529742508661,288.7248840332031,294.1499938964844,260.7455139160156,260.0953063964844,262.09356689453125,260.8009033203125,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43271446228028,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
