time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005283305654302,288.7111511230469,294.1499938964844,260.6873779296875,260.0390625,262.0659484863281,260.7465515136719,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.410675048828125,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0056457519531,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901123046875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0005283305654302,288.7111511230469,294.1499938964844,260.6873779296875,260.0390625,262.0659484863281,260.7465515136719,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.410675048828125,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0005269114044494,288.69744873046875,294.1499938964844,260.626953125,259.9804077148437,262.03778076171875,260.689697265625,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.389986038208008,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762268066406,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95233154296875,0.0,0.0,0.0005269114044494,288.69744873046875,294.1499938964844,260.626953125,259.9804077148437,262.03778076171875,260.689697265625,287.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.389986038208008,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0001051987710525,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,8.182126475730911e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631042480469,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.000525489449501,288.68377685546875,294.1499938964844,260.5645751953125,259.919677734375,262.00897216796875,260.6307067871094,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37056541442871,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.0001051987710525,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,8.182126475730911e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631042480469,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.000525489449501,288.68377685546875,294.1499938964844,260.5645751953125,259.919677734375,262.00897216796875,260.6307067871094,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37056541442871,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,0.0001050564897013,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,0.0001106295094359,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559936523437,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.0005247787921689,288.67694091796875,294.1499938964844,260.53277587890625,259.8886413574219,261.9943542480469,260.6005554199219,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36127471923828,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,0.0001049145066644,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,0.0001104799885069,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94927978515625,0.0,0.0,8.160017023328692e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0005240695318207,288.6701354980469,294.1499938964844,260.50054931640625,259.857177734375,261.9795837402344,260.5699462890625,287.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35228729248047,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0005226577050052,288.656494140625,294.1499938964844,260.43511962890625,259.79315185546875,261.94952392578125,260.5075378417969,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33525657653809,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508972167969,0.0,0.0,0.0001046318720909,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,0.0005226577050052,288.656494140625,294.1499938964844,260.43511962890625,259.79315185546875,261.94952392578125,260.5075378417969,287.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33525657653809,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0005212553660385,288.64288330078125,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.319232940673828,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.937255859375,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,0.0005212553660385,288.64288330078125,294.1499938964844,260.3686218261719,259.7279663085937,261.9188842773437,260.4438781738281,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.319232940673828,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,0.0001040737552102,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0005198697908781,288.6293029785156,294.1499938964844,260.3013000488281,259.661865234375,261.8875732421875,260.3791809082031,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30430793762207,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,0.0001040737552102,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001095946427085,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090270996094,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,0.0005198697908781,288.6293029785156,294.1499938964844,260.3013000488281,259.661865234375,261.8875732421875,260.3791809082031,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30430793762207,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,0.0005185020854696,288.6157531738281,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29033851623535,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89569091796875,0.0,0.0,8.073329809121788e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960266113281,0.0,0.0,0.0001093063474399,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,0.0005185020854696,288.6157531738281,294.1499938964844,260.2334289550781,259.5951843261719,261.8556823730469,260.313720703125,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29033851623535,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.0001091639351216,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671569824219,0.0,0.0,0.00051782670198,288.6090087890625,294.1499938964844,260.19940185546875,259.5617370605469,261.8394775390625,260.2807922363281,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.283706665039062,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88232421875,0.0,0.0,8.052395423874259e-05,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86065673828125,0.0,0.0,0.0005171576049178,288.60223388671875,294.1499938964844,260.16534423828125,259.5282287597656,261.8231506347656,260.24774169921875,287.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.277294158935547,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001032675572787,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,0.0005158426938578,288.5887145996094,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815795898437,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.2651596069336,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001032675572787,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690185546875,0.0,0.0,8.031920879147947e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0001087457130779,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,0.0005158426938578,288.5887145996094,294.1499938964844,260.0973205566406,259.4612731933594,261.7899475097656,260.1815795898437,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.2651596069336,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.0001084735195036,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,0.0005145516479387,288.5752258300781,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153869628906,287.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25367927551269,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695983886719,0.0,0.0,0.0001030091007123,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.0001084735195036,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,0.0005145516479387,288.5752258300781,294.1499938964844,260.0296325683594,259.3946228027344,261.7562255859375,260.1153869628906,287.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25367927551269,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84246826171875,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.000513294886332,288.561767578125,294.1499938964844,259.9625549316406,259.3285827636719,261.721923828125,260.04949951171875,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24288749694824,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561096191406,0.0,0.0,0.000102757498098,291.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84246826171875,0.0,0.0,7.992250175448135e-05,290.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427734375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216552734375,0.0,0.0,0.000513294886332,288.561767578125,294.1499938964844,259.9625549316406,259.3285827636719,261.721923828125,260.04949951171875,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24288749694824,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,0.0005120742134749,288.54833984375,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.984130859375,286.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.232675552368164,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291931152344,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0001079512730939,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086853027344,0.0,0.0,0.0005120742134749,288.54833984375,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.984130859375,286.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.232675552368164,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80230712890625,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,0.0001078253699233,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021850585937,0.0,0.0,0.000511477002874,288.5416259765625,294.1499938964844,259.86376953125,259.2312927246094,261.6695251464844,259.9517517089844,286.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22777557373047,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82928466796875,0.0,0.0,0.0001022760334308,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81597900390625,0.0,0.0,7.954802276799455e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8162841796875,0.0,0.0,0.0001077015913324,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,0.0005108898039907,288.534912109375,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.91961669921875,286.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.222978591918945,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030700683594,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0005097478860989,288.5215148925781,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.856201171875,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.213661193847656,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828674316406,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027648925781,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030700683594,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0005097478860989,288.5215148925781,294.1499938964844,259.7679748535156,259.1370544433594,261.61602783203125,259.856201171875,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.213661193847656,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,0.0001018268667394,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895812988281,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0005086461314931,288.50811767578125,294.1499938964844,259.7062683105469,259.076416015625,261.5798034667969,259.7940673828125,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20462417602539,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,0.0001018268667394,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895812988281,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698669433594,0.0,0.0,0.0005086461314931,288.50811767578125,294.1499938964844,259.7062683105469,259.076416015625,261.5798034667969,259.7940673828125,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20462417602539,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,0.0001070059006451,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,0.0005075897788628,288.4947509765625,294.1499938964844,259.6466369628906,259.01788330078125,261.5432434082031,259.73345947265625,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19575309753418,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,0.0001016153910313,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7570495605469,0.0,0.0,0.0001070058715413,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763977050781,0.0,0.0,7.903419464128092e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,0.0001070059006451,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,0.0005075897788628,288.4947509765625,294.1499938964844,259.6466369628906,259.01788330078125,261.5432434082031,259.73345947265625,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.19575309753418,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001014131776173,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76324462890625,0.0,0.0,7.887691754149273e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635192871094,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.000506579701323,288.4813842773437,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.18694877624512,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,0.0001014131776173,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,0.0001067929333657,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76324462890625,0.0,0.0,7.887691754149273e-05,290.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7635192871094,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440490722656,0.0,0.0,0.000506579701323,288.4813842773437,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6747131347656,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.18694877624512,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691650390625,0.0,0.0,0.0001013155706459,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377014160156,0.0,0.0,0.0001066901531885,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,0.0001066901822923,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,0.0005060921539552,288.4747009277344,294.1499938964844,259.5616760253906,258.93463134765625,261.4877624511719,259.64617919921875,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060699202626e-08,0.001079486683011,-0.0387493334710598,0.0,0.0,0.0,-0.012328571639955,60.0,-20.18252754211425,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76251220703125,0.0,0.0,0.0001012205757433,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73126220703125,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.73114013671875,0.0,0.0,0.0005056175868958,288.4680480957031,294.1499938964844,259.5346984863281,258.9082336425781,261.4691467285156,259.6182556152344,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.17807388305664,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7183532714844,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,0.000504704483319,288.4547119140625,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.169023513793945,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
