time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74920654296875,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7183532714844,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,7.858493336243555e-05,290.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372436523437,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71826171875,0.0,0.0,0.000504704483319,288.4547119140625,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.56396484375,286.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.169023513793945,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,0.0001008653125609,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0005038430099375,288.44140625,294.1499938964844,259.4344482421875,258.810546875,261.3941345214844,259.51239013671875,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.159639358520508,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,0.0001008653125609,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055053710937,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,7.845080108381808e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7054138183594,0.0,0.0,0.0005038430099375,288.44140625,294.1499938964844,259.4344482421875,258.810546875,261.3941345214844,259.51239013671875,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.159639358520508,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005030343891121,288.4281005859375,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4638977050781,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905090390852e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.149763107299805,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72265625,0.0,0.0,0.0001007034297799,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925354003906,0.0,0.0,0.0005030343891121,288.4281005859375,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4638977050781,286.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397905090390852e-08,0.0010729652130976,-0.0367549024522304,0.0,0.0,0.0,-0.0119504695758223,60.0,-20.149763107299805,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094116210937,0.0,0.0,0.0001005519734462,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.0005022778059355,288.414794921875,294.1499938964844,259.3481750488281,258.7271423339844,261.3186950683594,259.4185485839844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.1392879486084,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094116210937,0.0,0.0,0.0001005519734462,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,0.0001058860434568,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,7.8207092883531e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0001058860725606,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796875,0.0,0.0,0.0005022778059355,288.414794921875,294.1499938964844,259.3481750488281,258.7271423339844,261.3186950683594,259.4185485839844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209193821557164e-08,0.0010713515803217,-0.0362613648176193,0.0,0.0,0.0,-0.0118569172918796,60.0,-20.1392879486084,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027893066406,0.0,0.0,0.0001004802179522,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67333984375,0.0,0.0,0.000105810482637,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910705566406,0.0,0.0,7.815128628863022e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732482910156,0.0,0.0,0.0005019193631596,288.4081420898437,294.1499938964844,259.3290405273437,258.70880126953125,261.2998352050781,259.3970642089844,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119791558186993e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125975131988,60.0,-20.13378143310547,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961669921875,0.0,0.0,0.0001004113073577,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669311523437,0.0,0.0,0.0001057379195117,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845397949219,0.0,0.0,7.809768430888653e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.684814453125,0.0,0.0,0.0001057379413396,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.000501575123053,288.4015197753906,294.1499938964844,259.3110046386719,258.6915283203125,261.281005859375,259.3765563964844,286.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033930462176158e-08,0.0010698529658839,-0.0358029715716838,0.0,0.0,0.0,-0.0117700323462486,60.0,-20.1280460357666,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0005009256419725,288.3882141113281,294.1499938964844,259.2781677246094,258.660400390625,261.243408203125,259.3381042480469,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11590003967285,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,0.0001002812787191,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.799655577400699e-05,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,0.0005009256419725,288.3882141113281,294.1499938964844,259.2781677246094,258.660400390625,261.243408203125,259.3381042480469,286.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11590003967285,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,0.0001001619239104,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,0.0005003294209018,288.3749389648437,294.1499938964844,259.25,258.6340026855469,261.2059936523437,259.3037414550781,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.102577209472656,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,0.0001001619239104,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,0.0005003294209018,288.3749389648437,294.1499938964844,259.25,258.6340026855469,261.2059936523437,259.3037414550781,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.102577209472656,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001000390693661,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283569335937,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0001053459563991,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0004997157375328,288.3616638183594,294.1499938964844,259.2263488769531,258.6124267578125,261.1688537597656,259.2734680175781,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.0869140625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001000390693661,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283569335937,0.0,0.0,0.0001053459345712,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452941894531,0.0,0.0,7.780816667946056e-05,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0001053459563991,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0004997157375328,288.3616638183594,294.1499938964844,259.2263488769531,258.6124267578125,261.1688537597656,259.2734680175781,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570146784047664e-08,0.0010658875107765,-0.0345898643136024,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.0869140625,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,9.989705722546204e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.0004990063607692,288.3484191894531,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.065380096435547,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64324951171875,0.0,0.0,9.989705722546204e-05,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322326660156,0.0,0.0,7.769771036691964e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,0.0001051964136422,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,0.0004990063607692,288.3484191894531,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2476806640625,286.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.065380096435547,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,9.981910261558367e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257019042969,0.0,0.0,7.763707981212065e-05,290.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,0.0004986170097254,288.3417663574219,294.1499938964844,259.1983642578125,258.5883178710937,261.1138610839844,259.2364196777344,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296084233616057e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.011404251679778,60.0,-20.052141189575195,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300354003906,0.0,0.0,9.973786654882132e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194152832031,0.0,0.0,0.0001050287755788,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60260009765625,0.0,0.0,0.0004982111859135,288.33514404296875,294.1499938964844,259.1908874511719,258.5823669433594,261.0957336425781,259.2259521484375,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194865644550193e-08,0.001062678755261,-0.033608142286539,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.037675857543945,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,9.956290887203068e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0001048445119522,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,0.0004973372560925,288.3218994140625,294.1499938964844,259.1785583496094,258.5732727050781,261.05987548828125,259.2079162597656,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.00410270690918,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6168518066406,0.0,0.0,9.956290887203068e-05,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0001048445119522,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,0.0004973372560925,288.3218994140625,294.1499938964844,259.1785583496094,258.5732727050781,261.05987548828125,259.2079162597656,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976879126824773e-08,0.0010608148295432,-0.0330378524959087,0.0,0.0,0.0,-0.0112460097298026,60.0,-20.00410270690918,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,9.937411959981546e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770568847656,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57696533203125,0.0,0.0,0.0004963941755704,288.3086853027344,294.1499938964844,259.16949462890625,258.5677490234375,261.0245361328125,259.1932373046875,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96527099609375,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60369873046875,0.0,0.0,9.937411959981546e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770568847656,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931091308594,0.0,0.0,7.729098433628678e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57696533203125,0.0,0.0,0.0004963941755704,288.3086853027344,294.1499938964844,259.16949462890625,258.5677490234375,261.0245361328125,259.1932373046875,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.96527099609375,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0004953871248289,288.29547119140625,294.1499938964844,259.1634521484375,258.5655212402344,260.9898376464844,259.1820373535156,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.921201705932617,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5905456542969,0.0,0.0,9.917251009028404e-05,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.0001044334348989,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0004953871248289,288.29547119140625,294.1499938964844,259.1634521484375,258.5655212402344,260.9898376464844,259.1820373535156,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.921201705932617,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.896049596136436e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,0.0004943280364386,288.2822570800781,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87311744689941,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.896049596136436e-05,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55145263671875,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,7.696927787037566e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513610839844,0.0,0.0,0.0004943280364386,288.2822570800781,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87311744689941,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,9.885102190310135e-05,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,0.0001040948627633,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605773925781,0.0,0.0,7.688412733841687e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608215332031,0.0,0.0,0.0001040948845911,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54498291015625,0.0,0.0,0.000493781233672,288.2756652832031,294.1499938964844,259.1594543457031,258.5677185058594,260.93896484375,259.1705322265625,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089914847024374e-08,0.0010532309534028,-0.0307170785963535,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.84740447998047,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,9.8739517852664e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,0.0001039774433593,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541076660156,0.0,0.0,7.679740519961342e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543518066406,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386047363281,0.0,0.0,0.0004932242445647,288.2690734863281,294.1499938964844,259.1593322753906,258.5697631835937,260.92236328125,259.16815185546875,286.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.820831298828125,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,9.851127106230706e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0004920840729027,288.25592041015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8896789550781,259.1651306152344,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76540946960449,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,9.851127106230706e-05,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5259094238281,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,7.661987910978496e-05,290.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5413818359375,0.0,0.0,0.0001037371112033,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0004920840729027,288.25592041015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8896789550781,259.1651306152344,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.76540946960449,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.82776764431037e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281982421875,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0004909172421321,288.2427978515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.707273483276367,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,9.82776764431037e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,0.0001034911038004,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5281982421875,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5284423828125,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,0.0004909172421321,288.2427978515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8577575683594,259.1643371582031,286.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.707273483276367,-0.0,-7.475902208398112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152893066406,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0004897322505712,288.22967529296875,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.646913528442383,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52508544921875,0.0,0.0,9.804045112105086e-05,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152893066406,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0004897322505712,288.22967529296875,294.1499938964844,259.16925048828125,258.593505859375,260.8265991210937,259.16558837890625,286.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.646913528442383,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50262451171875,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0004885384114459,288.216552734375,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685791015625,286.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.584970474243164,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,9.780145774129778e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877624511719,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023803710937,0.0,0.0,7.606780127389356e-05,290.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50262451171875,0.0,0.0,0.0001029896448017,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876708984375,0.0,0.0,0.0004885384114459,288.216552734375,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685791015625,286.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.584970474243164,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50555419921875,0.0,0.0,9.7681739134714e-05,291.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,0.0001028635742841,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,0.0004879404150415,288.21002197265625,294.1499938964844,259.1795654296875,258.6110534667969,260.7812805175781,259.17059326171875,286.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.55356979370117,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,9.75622606347315e-05,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001027377365971,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.489501953125,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48974609375,0.0,0.0,0.000102737758425,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749755859375,0.0,0.0,0.0004873435827903,288.2034912109375,294.1499938964844,259.18359375,258.61749267578125,260.7665710449219,259.1730041503906,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.521961212158203,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
