time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46240234375,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623107910156,0.0,0.0,0.0004861565248575,288.1904296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.458396911621094,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46240234375,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47686767578125,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623107910156,0.0,0.0,0.0004861565248575,288.1904296875,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.458396911621094,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.708999277791008e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496765136719,0.0,0.0,0.000484984513605,288.1773986816406,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.394752502441406,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.708999277791008e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4497375488281,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46405029296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496765136719,0.0,0.0,0.000484984513605,288.1773986816406,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.394752502441406,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.000483836105559,288.1643981933594,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33156967163086,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601745605469,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371032714844,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,0.0001019983392325,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.000483836105559,288.1643981933594,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609385287490111e-09,0.0010320206638425,-0.0242242123931646,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33156967163086,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.66359584708698e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384155273437,0.0,0.0,0.0001017623217194,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.000482716539409,288.1513977050781,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.269210815429688,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.66359584708698e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.0001017622998915,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4384155273437,0.0,0.0,0.0001017623217194,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,0.000482716539409,288.1513977050781,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330138439622717e-09,0.0010296328691765,-0.0234930720180273,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.269210815429688,-0.0,-7.228224063737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408264160156,0.0,0.0,9.65265353443101e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0001016470705508,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43182373046875,0.0,0.0,7.507619739044458e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,0.0001016470923786,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,0.0004821699403692,288.1448974609375,294.1499938964844,259.2265319824219,258.6817932128906,260.6425170898437,259.2051696777344,286.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193810157626105e-09,0.0010284670861437,-0.0231361147016286,0.0,0.0,0.0,-0.0093705849722027,60.0,-19.238569259643555,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43438720703125,0.0,0.0,9.641909127822146e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254455566406,0.0,0.0,7.499262574128807e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,0.0001015339439618,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118347167969,0.0,0.0,0.0004816332366317,288.138427734375,294.1499938964844,259.2314453125,258.68896484375,260.6296691894531,259.2094421386719,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994124167364e-09,0.0010273223742842,-0.0227855890989303,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.208311080932617,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,7.48306410969235e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.000480592920212,288.1254577636719,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.149169921875,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,9.621082426747309e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993225097656,0.0,0.0,0.0001013146102195,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,7.48306410969235e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001013146320474,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.000480592920212,288.1254577636719,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800467909964027e-09,0.0010251037310808,-0.0221061557531356,0.0,0.0,0.0,-0.00917558837682,60.0,-19.149169921875,-0.0,-7.1647662025498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39996337890625,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0004795987915713,288.1125183105469,294.1499938964844,259.25,258.7159729003906,260.5799865722656,259.2266540527344,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09218406677246,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,9.601181227480993e-05,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39996337890625,0.0,0.0,7.467585965059698e-05,290.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,0.0001011050626402,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0004795987915713,288.1125183105469,294.1499938964844,259.25,258.7159729003906,260.5799865722656,259.2266540527344,286.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.0214568767696619,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.09218406677246,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.58232267294079e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,0.0004786567587871,288.0995788574219,294.1499938964844,259.25811767578125,258.7279663085937,260.5561218261719,259.2349548339844,286.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03774070739746,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.58232267294079e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,0.0001009064508252,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872375488281,0.0,0.0,7.452917634509504e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,0.0004786567587871,288.0995788574219,294.1499938964844,259.25811767578125,258.7279663085937,260.5561218261719,259.2349548339844,286.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.03774070739746,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,0.0004777705180458,288.086669921875,294.1499938964844,259.2651062011719,258.7385559082031,260.5328674316406,259.2427673339844,286.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.986173629760746,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.564580250298604e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,7.439118053298444e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747253417969,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,0.0004777705180458,288.086669921875,294.1499938964844,259.2651062011719,258.7385559082031,260.5328674316406,259.2427673339844,286.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.986173629760746,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3766174316406,0.0,0.0,9.556142322253436e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553771972656,0.0,0.0,0.0001006307647912,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681640625,0.0,0.0,7.43255513953045e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683776855469,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0004773490363731,288.0802307128906,294.1499938964844,259.2680969238281,258.74322509765625,260.521484375,259.2464599609375,286.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96157455444336,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702087402344,0.0,0.0,9.548007074045016e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34912109375,0.0,0.0,0.0001005450976663,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,7.426227966789156e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,0.0001005451122182,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,0.0004769426595885,288.07379150390625,294.1499938964844,259.2707214355469,258.7474365234375,260.5101623535156,259.2499694824219,286.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.001017318572849,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.93771743774414,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,7.414338324451819e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,0.0004761790623888,288.0608825683594,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231517285108,0.0,0.0,0.0,-0.0086298333480954,60.0,-18.89283561706543,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.357421875,0.0,0.0,9.532720287097618e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.00010038412438,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,7.414338324451819e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365173339844,0.0,0.0,0.0004761790623888,288.0608825683594,294.1499938964844,259.27471923828125,258.7543334960937,260.4880065917969,259.2562561035156,286.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699584969600437e-09,0.0010156899224966,-0.0192231517285108,0.0,0.0,0.0,-0.0086298333480954,60.0,-18.89283561706543,-0.0,-7.033767701614124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,9.518645674688742e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240051269531,0.0,0.0,0.0004754759720526,288.0480041503906,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2615051269531,286.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524227463306943e-09,0.0010141904931515,-0.0187638774514198,0.0,0.0,0.0,-0.008542900905013,60.0,-18.8516902923584,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,9.518645674688742e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240661621094,0.0,0.0,0.0001002359058475,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3364562988281,0.0,0.0,7.403390918625519e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3366394042969,0.0,0.0,0.0001002359203994,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240051269531,0.0,0.0,0.0004754759720526,288.0480041503906,294.1499938964844,259.2768249511719,258.7589111328125,260.4662780761719,259.2615051269531,286.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524227463306943e-09,0.0010141904931515,-0.0187638774514198,0.0,0.0,0.0,-0.008542900905013,60.0,-18.8516902923584,-0.0,-7.013012748302573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318786621094,0.0,0.0,9.505915659246966e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001001018536044,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,7.393490523099899e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001001018754323,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.0004748401115648,288.03515625,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2654724121094,286.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365632992417659e-09,0.0010128342546522,-0.0183484982699155,0.0,0.0,0.0,-0.0084642777219414,60.0,-18.814510345458984,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318786621094,0.0,0.0,9.505915659246966e-05,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,0.0001001018536044,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,7.393490523099899e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001001018754323,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114929199219,0.0,0.0,0.0004748401115648,288.03515625,294.1499938964844,259.2767944335937,258.76092529296875,260.44500732421875,259.2654724121094,286.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365632992417659e-09,0.0010128342546522,-0.0183484982699155,0.0,0.0,0.0,-0.0084642777219414,60.0,-18.814510345458984,-0.0,-6.994267920390487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,9.998137829825282e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0004742686287499,288.02227783203125,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2678527832031,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231021164270715e-09,0.001011615502648,-0.0179751832038164,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.781644821166992,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.319091796875,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,9.998137829825282e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111267089844,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989807128906,0.0,0.0,0.0004742686287499,288.02227783203125,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2678527832031,286.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231021164270715e-09,0.001011615502648,-0.0179751832038164,0.0,0.0,0.0,-0.0083936192095279,60.0,-18.781644821166992,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,9.992622653953732e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,0.0004740069271065,288.0158386230469,294.1499938964844,259.2721252441406,258.7584228515625,260.413818359375,259.2684326171875,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157829884363309e-09,0.0010110572911798,-0.0178042203187942,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76680564880371,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30633544921875,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29864501953125,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,0.0004737615236081,288.0093994140625,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.2685241699219,286.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096627729907823e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75306510925293,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,0.0004733178066089,287.9965515136719,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674255371094,286.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.728710174560547,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,9.47544031077996e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,9.97809402178973e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28582763671875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,0.0004733178066089,287.9965515136719,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2674255371094,286.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.728710174560547,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.970071550924332e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,0.0004729371867142,287.98370361328125,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2641296386719,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.8910264161559115e-09,0.0010087757837027,-0.0171053856611251,0.0,0.0,0.0,-0.008228993974626,60.0,-18.709142684936523,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,9.467820927966386e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26153564453125,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.970071550924332e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,0.0004729371867142,287.98370361328125,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2641296386719,286.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.8910264161559115e-09,0.0010087757837027,-0.0171053856611251,0.0,0.0,0.0,-0.008228993974626,60.0,-18.709142684936523,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,9.461439185542986e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,7.358897710219026e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,9.963351476471872e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,0.0004726184124592,287.9708251953125,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.25860595703125,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811527342165391e-09,0.0010080959182232,-0.0168971493840217,0.0,0.0,0.0,-0.008189583197236,60.0,-18.69392967224121,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,9.461439185542986e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,7.358897710219026e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606811523437,0.0,0.0,9.963351476471872e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,0.0004726184124592,287.9708251953125,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.25860595703125,286.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811527342165391e-09,0.0010080959182232,-0.0168971493840217,0.0,0.0,0.0,-0.008189583197236,60.0,-18.69392967224121,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,9.45649589993991e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,9.9581440736074e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.958145528798924e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.0,0.0,0.0004723714955616,287.9579772949219,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749941050543384e-09,0.0010075692553073,-0.0167358331382274,0.0,0.0,0.0,-0.0081590516492724,60.0,-18.682592391967773,-0.0,-6.921735717924093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553405761719,0.0,0.0,9.45649589993991e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23651123046875,0.0,0.0,9.9581440736074e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.958145528798924e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364501953125,0.0,0.0,0.0004723714955616,287.9579772949219,294.1499938964844,259.2223205566406,258.7080993652344,260.3232727050781,259.2509765625,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749941050543384e-09,0.0010075692553073,-0.0167358331382274,0.0,0.0,0.0,-0.0081590516492724,60.0,-18.682592391967773,-0.0,-6.921735717924093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489624023437,0.0,0.0,9.45440333453007e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2302551269531,0.0,0.0,9.955940186046064e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,7.353424734901637e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,9.955942368833348e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.0004722669546026,287.9515380859375,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.24658203125,286.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723869017122297e-09,0.001007346319966,-0.0166675392538309,0.0,0.0,0.0,-0.0081461267545819,60.0,-18.677993774414062,-0.0,-6.918672568190233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
