time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,9.452606172999368e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,9.954048437066376e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353515625,0.0,0.0,9.9540498922579e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,0.0004721771983895,287.9450988769531,294.1499938964844,259.2071533203125,258.69195556640625,260.30352783203125,259.2418212890625,286.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.7014851445890145e-09,0.0010071548167616,-0.0166089087724685,0.0,0.0,0.0,-0.0081350300461053,60.0,-18.67414093017578,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.44975545280613e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,9.951045649359004e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.34981003915891e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,9.951047832146288e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004720347642432,287.9322204589844,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.2311706542969,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665967777763626e-09,0.0010068510891869,-0.0165158733725547,0.0,0.0,0.0,-0.0081174224615097,60.0,-18.66846466064453,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.44975545280613e-05,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,9.951045649359004e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.34981003915891e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,9.951047832146288e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113952636719,0.0,0.0,0.0004720347642432,287.9322204589844,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.2311706542969,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665967777763626e-09,0.0010068510891869,-0.0165158733725547,0.0,0.0,0.0,-0.0081174224615097,60.0,-18.66846466064453,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,9.447771299164742e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,9.94895672192797e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,7.348266808548942e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.948958177119492e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,0.0004719356657005,287.9193420410156,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066464310511,6.6412551014138915e-09,0.0010066397953778,-0.0164511408656835,0.0,0.0,0.0,-0.0081051709130406,60.0,-18.665117263793945,-0.0,-6.908971528218899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,9.447771299164742e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,9.94895672192797e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,7.348266808548942e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.948958177119492e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988525390625,0.0,0.0,0.0004719356657005,287.9193420410156,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.21929931640625,286.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066464310511,6.6412551014138915e-09,0.0010066397953778,-0.0164511408656835,0.0,0.0,0.0,-0.0081051709130406,60.0,-18.665117263793945,-0.0,-6.908971528218899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20428466796875,0.0,0.0,9.446496551390736e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.947614307748154e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,7.347275095526129e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.947616490535438e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0004718720156233,287.9064636230469,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.2061767578125,286.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625378023983329e-09,0.0010065040551126,-0.0164095517247915,0.0,0.0,0.0,-0.0080973003059625,60.0,-18.663986206054688,-0.0,-6.907107774623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20428466796875,0.0,0.0,9.446496551390736e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.947614307748154e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,7.347275095526129e-05,290.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19732666015625,0.0,0.0,9.947616490535438e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863098144531,0.0,0.0,0.0004718720156233,287.9064636230469,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.2061767578125,286.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625378023983329e-09,0.0010065040551126,-0.0164095517247915,0.0,0.0,0.0,-0.0080973003059625,60.0,-18.663986206054688,-0.0,-6.907107774623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.44591301959008e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.947000216925515e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,7.346821803366765e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.94700167211704e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0004718428535852,287.8935852050781,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1920166015625,286.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064484085887,6.618111836331764e-09,0.0010064418893307,-0.0163905192166566,0.0,0.0,0.0,-0.0080936979502439,60.0,-18.66465759277344,-0.0,-6.906254412797352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.44591301959008e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,9.947000216925515e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844787597656,0.0,0.0,7.346821803366765e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.94700167211704e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0004718428535852,287.8935852050781,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1920166015625,286.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064484085887,6.618111836331764e-09,0.0010064418893307,-0.0163905192166566,0.0,0.0,0.0,-0.0080936979502439,60.0,-18.66465759277344,-0.0,-6.906254412797352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18511962890625,0.0,0.0,9.445834439247848e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,9.946917271008716e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,7.346760685322806e-05,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17828369140625,0.0,0.0,9.946918726200238e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,0.0004718389245681,287.8871154785156,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.1845703125,286.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064401431009,6.617133951891674e-09,0.0010064335074275,-0.0163879580795764,0.0,0.0,0.0,-0.0080932127311825,60.0,-18.66559410095215,-0.0,-6.906140015416895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.44590210565366e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612548828125,0.0,0.0,9.946988575393334e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,7.346813072217628e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,9.946990030584856e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16119384765625,0.0,0.0,0.0004718423006124,287.88067626953125,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.1769104003906,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617978165479599e-09,0.0010064407251775,-0.0163901690393686,0.0,0.0,0.0,-0.0080936318263411,60.0,-18.66692543029785,-0.0,-6.906238780857167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,9.446423064218834e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.947537182597443e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,7.347218343056738e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.947538637788966e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004718683194369,287.8677673339844,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610107421875,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.624469417459977e-09,0.0010064961388707,-0.0164071731269359,0.0,0.0,0.0,-0.0080968495458364,60.0,-18.67060852050781,-0.0,-6.907001193212636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659240722656,0.0,0.0,9.446423064218834e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.947537182597443e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,7.347218343056738e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,9.947538637788966e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004718683194369,287.8677673339844,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1610107421875,286.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502774544,6.624469417459977e-09,0.0010064961388707,-0.0164071731269359,0.0,0.0,0.0,-0.0080968495458364,60.0,-18.67060852050781,-0.0,-6.907001193212636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,9.44740095292218e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,9.948567458195612e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,7.34797868062742e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,9.948568913387136e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004719171847682,287.8548278808594,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444091796875,286.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.6366623308056205e-09,0.001006600446999,-0.0164391100406646,0.0,0.0,0.0,-0.0081028938293457,60.0,-18.67552947998047,-0.0,-6.908432226282457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,9.44740095292218e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,9.948567458195612e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,7.34797868062742e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465148925781,0.0,0.0,9.948568913387136e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0004719171847682,287.8548278808594,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444091796875,286.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.6366623308056205e-09,0.001006600446999,-0.0164391100406646,0.0,0.0,0.0,-0.0081028938293457,60.0,-18.67552947998047,-0.0,-6.908432226282457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.448808850720523e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,9.95004957076162e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.349073712248355e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.950051025953144e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,0.0004719875287264,287.8418884277344,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.1271057128906,286.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654206963219167e-09,0.0010067503899335,-0.0164850670844316,0.0,0.0,0.0,-0.00811159145087,60.0,-18.68159866333008,-0.0,-6.910492089673427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.448808850720523e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,9.95004957076162e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,7.349073712248355e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,9.950051025953144e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,0.0004719875287264,287.8418884277344,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.1271057128906,286.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067571420222,6.654206963219167e-09,0.0010067503899335,-0.0164850670844316,0.0,0.0,0.0,-0.00811159145087,60.0,-18.68159866333008,-0.0,-6.910492089673427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.45057036005892e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.951904939953238e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,7.350443775067106e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,0.0004720755096059,287.8289489746094,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.1093139648437,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.676155184237586e-09,0.0010069381678476,-0.0165425594896078,0.0,0.0,0.0,-0.0081224720925092,60.0,-18.68852806091309,-0.0,-6.91306922817603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,9.45057036005892e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,9.951904939953238e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,7.350443775067106e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,9.95190639514476e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,0.0004720755096059,287.8289489746094,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.1093139648437,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944803521,6.676155184237586e-09,0.0010069381678476,-0.0165425594896078,0.0,0.0,0.0,-0.0081224720925092,60.0,-18.68852806091309,-0.0,-6.91306922817603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.952951222658156e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,0.0004721250734291,287.8224792480469,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.1002197265625,286.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688518627839812e-09,0.0010070438729599,-0.0165749434381723,0.0,0.0,0.0,-0.0081286011263728,60.0,-18.69233131408692,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.452638914808632e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.954082634067164e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,7.352052489295602e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.000472178828204,287.81597900390625,294.1499938964844,259.02496337890625,258.4891662597656,260.1081237792969,259.09100341796875,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701929677888074e-09,0.0010071585420519,-0.0166100729256868,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.696313858032227,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.956547728506848e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,0.0004722957382909,287.8030090332031,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.07232666015625,286.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731094792655767e-09,0.0010074079036712,-0.0166864674538373,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.704713821411133,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.101806640625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.956547728506848e-05,290.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,0.0004722957382909,287.8030090332031,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.07232666015625,286.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731094792655767e-09,0.0010074079036712,-0.0166864674538373,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.704713821411133,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,0.0004724223981611,287.7900390625,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762687299044501e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.713565826416016,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729064941406,0.0,0.0,0.0004724223981611,287.7900390625,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762687299044501e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.713565826416016,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.0004725564504042,287.77703857421875,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72272491455078,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699462890625,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.0004725564504042,287.77703857421875,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568100780248,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72272491455078,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0004726938786916,287.7640380859375,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73198890686035,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0004726938786916,287.7640380859375,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73198890686035,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567626953125,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.96640301309526e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.96640374069102e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,0.0004727632331196,287.75750732421875,294.1499938964844,258.9376220703125,258.3878479003906,260.02032470703125,259.0052490234375,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73662567138672,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.465712355449796e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0004728318599518,287.7510070800781,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.7412109375,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.36429137759842e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.000472964864457,287.73797607421875,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.9763488769531,286.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75009536743164,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.36429137759842e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.000472964864457,287.73797607421875,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.9763488769531,286.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75009536743164,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.000473091378808,287.7249450683594,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.9572448730469,286.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.758575439453125,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,9.470907389186324e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186767578125,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094299316406,0.0,0.0,0.000473091378808,287.7249450683594,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.9572448730469,286.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.758575439453125,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,0.0004732034576591,287.7118835449219,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766237258911133,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,0.0004732034576591,287.7118835449219,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.766237258911133,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004733005480375,287.6988220214844,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7730770111084,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004733005480375,287.6988220214844,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981730749089364e-09,0.001009551109746,-0.0173429697751998,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7730770111084,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
