time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776306152344,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.000473339256132,287.6922607421875,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77593994140625,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,0.0004733743553515,287.68572998046875,294.1499938964844,258.8402404785156,258.2710876464844,259.913330078125,258.9017944335937,286.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.778614044189453,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.47750377235934e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0004734208632726,287.6726379394531,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78271484375,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.47750377235934e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,0.0004734208632726,287.6726379394531,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78271484375,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004734375979751,287.6595458984375,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78521156311035,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95977783203125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,0.0004734375979751,287.6595458984375,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78521156311035,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.47749213082716e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.000473420281196,287.6464538574219,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78591728210449,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.47749213082716e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412841796875,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.000473420281196,287.6464538574219,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78591728210449,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.00047336431453,287.6333312988281,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78461456298828,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.00047336431453,287.6333312988281,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78461456298828,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273681640625,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,7.369817467406392e-05,290.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,0.0004733197856694,287.6268005371094,294.1499938964844,258.7764892578125,258.1903686523437,259.8271179199219,258.8278503417969,286.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78302574157715,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.4743947556708e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,0.0004732655943371,287.6202392578125,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,285.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78091621398925,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004731204826384,287.60711669921875,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.774717330932617,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004731204826384,287.60711669921875,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.8067321777344,285.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.774717330932617,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.050000000745058,0.0004729330248665,287.593994140625,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.96844482421875,1.0,0.096605435013771,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.7661361694336,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896484375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8897705078125,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.050000000745058,0.0004729330248665,287.593994140625,291.1499938964844,258.75,258.1543273925781,259.7802734375,258.7938232421875,285.96844482421875,1.0,0.096605435013771,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.017102925106883,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.7661361694336,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.6363030076026917,0.050000000745058,0.0408331379294395,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.6363030076026917,0.050000000745058,0.0429992601275444,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809020996094,0.6363030076026917,0.050000000745058,0.0317591093480587,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809326171875,0.6363030076026917,0.050000000745058,0.0429992638528347,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.6363030076026917,0.050000000745058,0.2039699852466583,286.35076904296875,291.1499938964844,258.7456359863281,258.1480407714844,279.6676940917969,284.54376220703125,285.77496337890625,1.0,0.1095269620418548,0.1654470413923263,0.1654470413923263,1.0,1.0,-0.435037225484848,0.0068958038464188,0.4281414151191711,-0.1129625141620636,0.0,0.0,0.0,10.13166618347168,60.0,-542.5404052734375,-0.0,12.231196403503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.6329728364944458,0.050000000745058,0.0452307574450969,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.6329728364944458,0.050000000745058,0.0476301684975624,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.6329728364944458,0.050000000745058,0.0351794771850109,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048583984375,0.6329728364944458,0.050000000745058,0.0476301684975624,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.6329728364944458,0.050000000745058,0.225937008857727,285.5266418457031,291.1499938964844,258.7416381835937,258.1420593261719,282.3322448730469,290.9248046875,285.2433166503906,1.0,0.120939239859581,0.3308940827846527,0.3308940827846527,1.0,1.0,-0.4819397926330566,0.059462409466505,0.4224773943424225,-0.0721042230725288,0.0,0.0,0.0,12.472328186035156,60.0,-882.9886474609375,-0.0,16.63368034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541857201249876e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.5756522417068481,0.050000000745058,0.0456545799970626,290.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.5756522417068481,0.050000000745058,0.048076469451189,290.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.5756522417068481,0.050000000745058,0.0355091169476509,290.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.5756522417068481,0.050000000745058,0.048076469451189,291.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.5756522417068481,0.050000000745058,0.2280540764331817,284.7549133300781,291.1499938964844,258.7351989746094,258.1318664550781,279.71075439453125,291.2245178222656,284.552001953125,1.0,0.1391348093748092,0.5850956439971924,0.5850956439971924,1.0,1.0,-0.4864589869976043,0.1765735894441604,0.3098854124546051,0.0435605905950069,0.0,0.0,1.0,19.4675407409668,60.0,-1248.9256591796875,-0.0,22.662044525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491882324219,304.6322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378861705844096e-21,7.541856393456311e-21,-2.6039706267686832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5718740820884705,0.050000000745058,0.0456755831837654,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5718740820884705,0.050000000745058,0.0480985902249813,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5718740820884705,0.050000000745058,0.0355254523456096,290.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5718740820884705,0.050000000745058,0.0480985902249813,291.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.5718740820884705,0.050000000745058,0.2281589955091476,284.6962890625,291.1499938964844,258.7347412109375,258.1310729980469,279.65606689453125,291.2236633300781,284.46783447265625,1.0,0.140471950173378,0.5835162997245789,0.5835162997245789,1.0,1.0,-0.4866829514503479,0.1733812838792801,0.313301682472229,0.0403441302478313,0.0,0.0,1.0,20.026592254638672,60.0,-1265.1102294921875,-3352.86328125,23.14225196838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,303.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,4079.177734375,18000.0,0.0,0.0,0.000119044452731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0499800108373165,0.0499810017645359,-9.893767582980215e-07,0.0,1.2081498823590664e-07,0.0,0.0,0.485361248254776,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.5499537587165833,0.050000000745058,0.0458128601312637,290.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5499537587165833,0.050000000745058,0.0482431463897228,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5499537587165833,0.050000000745058,0.0356322228908538,290.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5499537587165833,0.050000000745058,0.0482431463897228,291.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.5499537587165833,0.050000000745058,0.2288447171449661,284.4621887207031,291.1499938964844,258.7317810058594,258.1260070800781,279.5209045410156,291.2163391113281,284.7982788085937,1.0,0.1488907188177108,0.5920466780662537,0.5920466780662537,1.0,1.0,-0.4881457686424255,0.176257237792015,0.3118885159492492,0.0429932996630668,0.0,0.0,1.0,23.696033477783203,60.0,1484.8011474609375,-7388.66455078125,26.2971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5681457519531,308.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,4356.05322265625,19080.0,0.0,0.0,0.01543521694839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386695504188538,0.6386730074882507,-3.462081167526776e-06,0.0,1.5664783859392628e-05,0.0,0.0,29.62439346313477,0.0,0.0,0.0,0.3965156972408294,4.0,0.0,1.0
453960,290.44366455078125,297.1499938964844,293.1499938964844,0.0011094800429418,-100.72541046142578,286.9563903808594,0.5330471396446228,0.050000000745058,0.045944046229124,290.9467468261719,297.1499938964844,293.1499938964844,0.0008956781239248,-85.6287841796875,286.64715576171875,0.5330471396446228,0.050000000745058,0.0483812913298606,290.39764404296875,297.1499938964844,293.1499938964844,0.0005760169588029,-40.67338943481445,286.06561279296875,0.5330471396446228,0.050000000745058,0.0357342585921287,290.1910705566406,297.1499938964844,293.1499938964844,0.0006830399506725,-65.30010986328125,286.2085876464844,0.5330471396446228,0.050000000745058,0.0483812913298606,291.21514892578125,297.1499938964844,293.1499938964844,0.0007002881611697,-317.5776062011719,286.3563842773437,0.5330471396446228,0.050000000745058,0.2295000106096267,285.5699157714844,291.1499938964844,258.7291259765625,258.1212463378906,279.4169006347656,291.21417236328125,286.2839050292969,1.0,0.1564706414937973,0.5974276661872864,0.5974276661872864,1.0,1.0,-0.4895436465740204,0.1781903207302093,0.311353325843811,0.0447450578212738,0.0,0.0,1.0,27.20589637756348,60.0,2627.20166015625,-7610.400390625,29.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.174560546875,308.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,9838.4501953125,19080.0,0.0,0.0,0.0339699424803257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074090957641602,1.0074174404144287,-8.38776850287104e-06,0.0,3.447517519816756e-05,0.0,0.0,113.7493667602539,0.0,0.0,0.0,0.5672782063484192,4.0,0.0,1.0
454020,290.48211669921875,297.1499938964844,293.1499938964844,0.0020939849782735,-178.4633026123047,290.5973815917969,0.5100313425064087,0.050000000745058,0.0461832135915756,290.9644470214844,297.1499938964844,293.1499938964844,0.0017378246411681,-155.97344970703125,290.0844421386719,0.5100313425064087,0.050000000745058,0.0486331507563591,290.4339904785156,297.1499938964844,293.1499938964844,0.0016385118942707,-108.61831665039062,289.8785400390625,0.5100313425064087,0.050000000745058,0.0359202772378921,290.2284851074219,297.1499938964844,293.1499938964844,0.0018147418741136,-162.87620544433594,290.1294860839844,0.5100313425064087,0.050000000745058,0.0486331507563591,291.2415466308594,297.1499938964844,293.1499938964844,0.001426359405741,-607.2694091796875,289.6356201171875,0.5100313425064087,0.050000000745058,0.2306947261095047,287.703125,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.2363586425781,288.05572509765625,1.0,0.1693332493305206,0.6051288843154907,0.6051288843154907,1.0,1.0,-0.4920922219753265,0.1810361891984939,0.3110560476779938,0.0473660267889499,0.0,0.0,1.0,33.60594940185547,60.0,2332.4970703125,-7346.79443359375,34.91093826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0389099121094,306.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,16172.220703125,19080.0,0.0,0.0,0.0717824175953865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934449911117554,1.2934588193893433,-1.3816616956319194e-05,0.0,7.285003084689379e-05,0.0,0.0,240.6020050048828,0.0,0.0,0.0,0.7110079526901245,4.0,0.0,1.0
454080,290.48211669921875,297.1499938964844,293.1499938964844,0.0020939849782735,-178.4633026123047,290.5973815917969,0.5100313425064087,0.050000000745058,0.0461832135915756,290.9644470214844,297.1499938964844,293.1499938964844,0.0017378246411681,-155.97344970703125,290.0844421386719,0.5100313425064087,0.050000000745058,0.0486331507563591,290.4339904785156,297.1499938964844,293.1499938964844,0.0016385118942707,-108.61831665039062,289.8785400390625,0.5100313425064087,0.050000000745058,0.0359202772378921,290.2284851074219,297.1499938964844,293.1499938964844,0.0018147418741136,-162.87620544433594,290.1294860839844,0.5100313425064087,0.050000000745058,0.0486331507563591,291.2415466308594,297.1499938964844,293.1499938964844,0.001426359405741,-607.2694091796875,289.6356201171875,0.5100313425064087,0.050000000745058,0.2306947261095047,287.703125,291.1499938964844,258.72479248046875,258.1125183105469,279.2951965332031,291.2363586425781,288.05572509765625,1.0,0.1693332493305206,0.6051288843154907,0.6051288843154907,1.0,1.0,-0.4920922219753265,0.1810361891984939,0.3110560476779938,0.0473660267889499,0.0,0.0,1.0,33.60594940185547,60.0,2332.4970703125,-7346.79443359375,34.91093826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0389099121094,306.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,16172.220703125,19080.0,0.0,0.0,0.0717824175953865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2934449911117554,1.2934588193893433,-1.3816616956319194e-05,0.0,7.285003084689379e-05,0.0,0.0,240.6020050048828,0.0,0.0,0.0,0.7110079526901245,4.0,0.0,1.0
454140,290.5362548828125,297.1499938964844,293.1499938964844,0.0029455653857439,-241.26544189453125,292.985107421875,0.495805561542511,0.050000000745058,0.0463873967528343,290.9952697753906,297.1499938964844,293.1499938964844,0.0024703373201191,-213.2679901123047,292.3160400390625,0.495805561542511,0.050000000745058,0.0488481633365154,290.482666015625,297.1499938964844,293.1499938964844,0.0025478806346654,-162.4492645263672,292.3898010253906,0.495805561542511,0.050000000745058,0.0360790863633155,290.2769775390625,297.1499938964844,293.1499938964844,0.0027961765881627,-241.27378845214844,292.73687744140625,0.495805561542511,0.050000000745058,0.0488481633365154,291.2816467285156,297.1499938964844,293.1499938964844,0.0020488807931542,-839.2528686523438,291.72247314453125,0.495805561542511,0.050000000745058,0.2317146509885788,288.9002380371094,291.1499938964844,258.7215881347656,258.1047668457031,279.23583984375,291.2750549316406,289.1493835449219,1.0,0.1795227825641632,0.6103960275650024,0.6103960275650024,1.0,1.0,-0.494268000125885,0.1830315738916397,0.3112364411354065,0.0493245832622051,0.0,0.0,1.0,39.07127380371094,60.0,1708.745361328125,-7093.9990234375,39.719573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72430419921875,305.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18249.810546875,20160.0,0.0,0.0,0.1082637757062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740178346633911,1.3740334510803225,-1.5591593182762153e-05,0.0,0.0001098739667213,0.0,0.0,288.42498779296875,0.0,0.0,0.0,0.7664561867713928,4.0,0.0,1.0
454200,290.5362548828125,297.1499938964844,293.1499938964844,0.0029455653857439,-241.26544189453125,292.985107421875,0.495805561542511,0.050000000745058,0.0463873967528343,290.9952697753906,297.1499938964844,293.1499938964844,0.0024703373201191,-213.2679901123047,292.3160400390625,0.495805561542511,0.050000000745058,0.0488481633365154,290.482666015625,297.1499938964844,293.1499938964844,0.0025478806346654,-162.4492645263672,292.3898010253906,0.495805561542511,0.050000000745058,0.0360790863633155,290.2769775390625,297.1499938964844,293.1499938964844,0.0027961765881627,-241.27378845214844,292.73687744140625,0.495805561542511,0.050000000745058,0.0488481633365154,291.2816467285156,297.1499938964844,293.1499938964844,0.0020488807931542,-839.2528686523438,291.72247314453125,0.495805561542511,0.050000000745058,0.2317146509885788,288.9002380371094,291.1499938964844,258.7215881347656,258.1047668457031,279.23583984375,291.2750549316406,289.1493835449219,1.0,0.1795227825641632,0.6103960275650024,0.6103960275650024,1.0,1.0,-0.494268000125885,0.1830315738916397,0.3112364411354065,0.0493245832622051,0.0,0.0,1.0,39.07127380371094,60.0,1708.745361328125,-7093.9990234375,39.719573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.72430419921875,305.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18249.810546875,20160.0,0.0,0.0,0.1082637757062912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740178346633911,1.3740334510803225,-1.5591593182762153e-05,0.0,0.0001098739667213,0.0,0.0,288.42498779296875,0.0,0.0,0.0,0.7664561867713928,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.0036921850405633,-292.0699768066406,294.8208312988281,0.4860807955265045,0.050000000745058,0.0465563312172889,291.0297241210937,297.1499938964844,293.1499938964844,0.0031076723244041,-259.81317138671875,294.0321044921875,0.4860807955265045,0.050000000745058,0.0490260571241378,290.5341491699219,297.1499938964844,293.1499938964844,0.0033378659281879,-205.8836975097656,294.321044921875,0.4860807955265045,0.050000000745058,0.0362104810774326,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584374029189,-304.8399353027344,294.74920654296875,0.4860807955265045,0.050000000745058,0.0490260571241378,291.3258056640625,297.1499938964844,293.1499938964844,0.0025784079916775,-1023.9193725585938,293.3099365234375,0.4860807955265045,0.050000000745058,0.2325585186481475,289.80377197265625,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3189392089844,290.0007019042969,1.0,0.1875046789646148,0.6144125461578369,0.6144125461578369,1.0,1.0,-0.4960681796073913,0.1845200806856155,0.311548113822937,0.0509581118822097,0.0,0.0,1.0,43.59488296508789,48.0,1250.8798828125,-6994.3994140625,43.73079299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1244506835937,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.70703125,20160.0,0.0,0.0,0.1413809657096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295109510421753,1.4295278787612915,-1.6876434528967366e-05,0.0,0.0001434837031411,0.0,0.0,324.8019104003906,0.0,0.0,0.0,0.7810401916503906,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.0036921850405633,-292.0699768066406,294.8208312988281,0.4860807955265045,0.050000000745058,0.0465563312172889,291.0297241210937,297.1499938964844,293.1499938964844,0.0031076723244041,-259.81317138671875,294.0321044921875,0.4860807955265045,0.050000000745058,0.0490260571241378,290.5341491699219,297.1499938964844,293.1499938964844,0.0033378659281879,-205.8836975097656,294.321044921875,0.4860807955265045,0.050000000745058,0.0362104810774326,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584374029189,-304.8399353027344,294.74920654296875,0.4860807955265045,0.050000000745058,0.0490260571241378,291.3258056640625,297.1499938964844,293.1499938964844,0.0025784079916775,-1023.9193725585938,293.3099365234375,0.4860807955265045,0.050000000745058,0.2325585186481475,289.80377197265625,291.1499938964844,258.7194519042969,258.0979309082031,279.2065124511719,291.3189392089844,290.0007019042969,1.0,0.1875046789646148,0.6144125461578369,0.6144125461578369,1.0,1.0,-0.4960681796073913,0.1845200806856155,0.311548113822937,0.0509581118822097,0.0,0.0,1.0,43.59488296508789,48.0,1250.8798828125,-6994.3994140625,43.73079299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1244506835937,304.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.70703125,20160.0,0.0,0.0,0.1413809657096862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295109510421753,1.4295278787612915,-1.6876434528967366e-05,0.0,0.0001434837031411,0.0,0.0,324.8019104003906,0.0,0.0,0.0,0.7810401916503906,4.0,0.0,1.0
454380,290.6429138183594,297.1499938964844,293.1499938964844,0.0043029752559959,-330.1714782714844,296.1902160644531,0.4836788475513458,0.050000000745058,0.0466005466878414,291.06109619140625,297.1499938964844,293.1499938964844,0.003620884148404,-294.82244873046875,295.3131408691406,0.4836788475513458,0.050000000745058,0.0490726195275783,290.5804748535156,297.1499938964844,293.1499938964844,0.0039781685918569,-238.4181365966797,295.7596740722656,0.4836788475513458,0.050000000745058,0.0362448692321777,290.3734436035156,297.1499938964844,293.1499938964844,0.0043691303580999,-352.6829528808594,296.2527770996094,0.4836788475513458,0.050000000745058,0.0490726195275783,291.3661499023437,297.1499938964844,293.1499938964844,0.00299335247837,-1160.12158203125,294.4839172363281,0.4836788475513458,0.050000000745058,0.2327793687582016,290.4734191894531,291.1499938964844,258.7183532714844,258.0924072265625,279.1929931640625,291.3594665527344,290.63641357421875,1.0,0.1890852153301239,0.6175544857978821,0.6175544857978821,1.0,1.0,-0.4965396523475647,0.1852634400129318,0.311276227235794,0.0522170551121234,0.0,0.0,1.0,44.78376388549805,48.0,970.8876953125,-7000.482421875,44.78929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.092041015625,304.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,20037.30078125,20160.0,0.0,0.0,0.1676566898822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439735770225525,1.4397529363632202,-1.711872209853027e-05,0.0,0.0001701502333162,0.0,0.0,331.821533203125,0.0,0.0,0.0,0.7861624956130981,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558371253311,-333.3126525878906,296.30328369140625,0.4837420284748077,0.050000000745058,0.0465993769466877,291.0639038085937,297.1499938964844,293.1499938964844,0.0036648765671998,-297.7144470214844,295.4189453125,0.4837420284748077,0.050000000745058,0.0490713864564895,290.5845642089844,297.1499938964844,293.1499938964844,0.004033429082483,-241.10302734375,295.8783874511719,0.4837420284748077,0.050000000745058,0.0362439602613449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309850782155,-356.6332397460937,296.37701416015625,0.4837420284748077,0.050000000745058,0.0490713864564895,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283764936029,-1171.26513671875,294.58038330078125,0.4837420284748077,0.050000000745058,0.2327735275030136,290.5284423828125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.68902587890625,1.0,0.189004585146904,0.6178247928619385,0.6178247928619385,1.0,1.0,-0.496527224779129,0.185304507613182,0.3112227022647857,0.0523225590586662,0.0,0.0,1.0,44.75310516357422,36.0,951.3875122070312,-7005.48828125,44.76190948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1098022460937,304.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,20049.966796875,20160.0,0.0,0.0,0.1698293536901474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401907920837402,1.4402079582214355,-1.7129543266491964e-05,0.0,0.0001723552122712,0.0,0.0,332.13623046875,0.0,0.0,0.0,0.7863904237747192,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046653947792947,-351.1768798828125,296.94879150390625,0.484950989484787,0.050000000745058,0.0465770550072193,291.0802917480469,297.1499938964844,293.1499938964844,0.003920966759324,-314.1789245605469,296.0231628417969,0.484950989484787,0.050000000745058,0.0490478798747062,290.60845947265625,297.1499938964844,293.1499938964844,0.0043567731045186,-256.3902893066406,296.5562744140625,0.484950989484787,0.050000000745058,0.0362265966832637,290.40118408203125,297.1499938964844,293.1499938964844,0.0047946153208613,-379.1191711425781,297.0862121582031,0.484950989484787,0.050000000745058,0.0490478798747062,291.3908996582031,297.1499938964844,293.1499938964844,0.0032303589396178,-1234.3634033203125,295.1301574707031,0.484950989484787,0.050000000745058,0.2326620221138,290.842529296875,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844299316406,290.99090576171875,1.0,0.1878228038549423,0.6194092035293579,0.6194092035293579,1.0,1.0,-0.49628946185112,0.1854736357927322,0.3108158409595489,0.0529316738247871,0.0,0.0,1.0,44.16008758544922,36.0,852.6283569335938,-7049.23779296875,44.23311614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.278564453125,305.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.798828125,21240.0,0.0,0.0,0.1820694506168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442086935043335,1.4421042203903198,-1.717467966955155e-05,0.0,0.0001847773528425,0.0,0.0,333.4498596191406,0.0,0.0,0.0,0.8023402690887451,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049623600207269,-367.39794921875,297.5455017089844,0.4874555766582489,0.050000000745058,0.0465313158929348,291.0960693359375,297.1499938964844,293.1499938964844,0.0041643111035227,-329.1772155761719,296.58251953125,0.4874555766582489,0.050000000745058,0.0489997193217277,290.6312255859375,297.1499938964844,293.1499938964844,0.0046671028248965,-270.3294372558594,297.183349609375,0.4874555766582489,0.050000000745058,0.0361910238862037,290.424072265625,297.1499938964844,293.1499938964844,0.0051466254517436,-399.6177368164063,297.7419738769531,0.4874555766582489,0.050000000745058,0.0489997193217277,291.4113464355469,297.1499938964844,293.1499938964844,0.0034192115999758,-1291.3350830078125,295.63739013671875,0.4874555766582489,0.050000000745058,0.2324335724115371,291.1347351074219,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.2751159667969,1.0,0.1855524629354477,0.6209449768066406,0.6209449768066406,1.0,1.0,-0.4958022236824035,0.1855256855487823,0.3102765381336212,0.0535065494477748,0.0,0.0,0.9928995966911316,42.94113540649414,25.0,785.8076782226562,-7125.5595703125,43.14803314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5400085449219,305.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,20890.14453125,21240.0,0.0,0.0,0.1929503381252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695792198181152,1.4695969820022583,-1.7838829080574214e-05,0.0,0.0001958200737135,0.0,0.0,352.92755126953125,0.0,0.0,0.0,0.802745521068573,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055244145914912,-395.39886474609375,298.6260681152344,0.4956271052360534,0.050000000745058,0.0463902838528156,291.1257019042969,297.1499938964844,293.1499938964844,0.0046172123402357,-355.1292419433594,297.5984802246094,0.4956271052360534,0.050000000745058,0.0488512031733989,290.6734313964844,297.1499938964844,293.1499938964844,0.0052547533996403,-294.5296936035156,298.31951904296875,0.4956271052360534,0.050000000745058,0.0360813327133655,290.4664611816406,297.1499938964844,293.1499938964844,0.0058234110474586,-435.27093505859375,298.9298400878906,0.4956271052360534,0.050000000745058,0.0488512031733989,291.4498291015625,297.1499938964844,293.1499938964844,0.0037620915099978,-1388.62109375,296.55670166015625,0.4956271052360534,0.050000000745058,0.2317290753126144,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.80889892578125,1.0,0.178595095872879,0.6239259243011475,0.6239259243011475,1.0,1.0,-0.4942995607852936,0.1853772550821304,0.3089223206043243,0.0545895583927631,0.0,0.0,0.8854160904884338,39.178443908691406,25.0,701.4816284179688,-7276.18896484375,39.81188583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2808532714844,306.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,22203.26953125,21240.0,0.0,0.0,0.2105842977762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413664698600769,1.4136818647384644,-1.7156815374619327e-05,0.0,0.0002137162955477,0.0,0.0,322.4805603027344,0.0,0.0,0.0,0.7746652364730835,4.0,0.0,1.0
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055244145914912,-395.39886474609375,298.6260681152344,0.4956271052360534,0.050000000745058,0.0463902838528156,291.1257019042969,297.1499938964844,293.1499938964844,0.0046172123402357,-355.1292419433594,297.5984802246094,0.4956271052360534,0.050000000745058,0.0488512031733989,290.6734313964844,297.1499938964844,293.1499938964844,0.0052547533996403,-294.5296936035156,298.31951904296875,0.4956271052360534,0.050000000745058,0.0360813327133655,290.4664611816406,297.1499938964844,293.1499938964844,0.0058234110474586,-435.27093505859375,298.9298400878906,0.4956271052360534,0.050000000745058,0.0488512031733989,291.4498291015625,297.1499938964844,293.1499938964844,0.0037620915099978,-1388.62109375,296.55670166015625,0.4956271052360534,0.050000000745058,0.2317290753126144,291.6796569824219,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.4440612792969,291.80889892578125,1.0,0.178595095872879,0.6239259243011475,0.6239259243011475,1.0,1.0,-0.4942995607852936,0.1853772550821304,0.3089223206043243,0.0545895583927631,0.0,0.0,0.8854160904884338,39.178443908691406,25.0,701.4816284179688,-7276.18896484375,39.81188583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2808532714844,306.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,22203.26953125,21240.0,0.0,0.0,0.2105842977762222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413664698600769,1.4136818647384644,-1.7156815374619327e-05,0.0,0.0002137162955477,0.0,0.0,322.4805603027344,0.0,0.0,0.0,0.7746652364730835,4.0,0.0,1.0
