time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.78533935546875,297.1499938964844,293.1499938964844,0.0060700057074427,-419.6595764160156,299.5838317871094,0.5030500292778015,0.050000000745058,0.0462767928838729,291.1527709960937,297.1499938964844,293.1499938964844,0.0050460109487175,-377.607666015625,298.5006103515625,0.5030500292778015,0.050000000745058,0.0487316884100437,290.7113342285156,297.1499938964844,293.1499938964844,0.0058241584338247,-315.5087585449219,299.3258972167969,0.5030500292778015,0.050000000745058,0.0359930582344532,290.5043334960937,297.1499938964844,293.1499938964844,0.0064935726113617,-466.2906188964844,299.9826965332031,0.5030500292778015,0.050000000745058,0.0487316884100437,291.4849853515625,297.1499938964844,293.1499938964844,0.0040763802826404,-1471.6102294921875,297.37078857421875,0.5030500292778015,0.050000000745058,0.2311621606349945,292.176025390625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2911376953125,1.0,0.173174038529396,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.4930901527404785,0.1852874457836151,0.3078027069568634,0.0557034835219383,0.0,0.0,0.7149081230163574,36.15267181396485,25.0,623.958984375,-7357.32470703125,37.14321899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2327880859375,306.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24625.884765625,20160.0,0.0,0.0,0.2226947993040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159375786781311,1.159389615058899,-1.373148461425444e-05,0.0,0.0002260069013573,0.0,0.0,200.9178924560547,0.0,0.0,0.0,0.6399825811386108,4.0,0.0,1.0
454800,290.78533935546875,297.1499938964844,293.1499938964844,0.0060700057074427,-419.6595764160156,299.5838317871094,0.5030500292778015,0.050000000745058,0.0462767928838729,291.1527709960937,297.1499938964844,293.1499938964844,0.0050460109487175,-377.607666015625,298.5006103515625,0.5030500292778015,0.050000000745058,0.0487316884100437,290.7113342285156,297.1499938964844,293.1499938964844,0.0058241584338247,-315.5087585449219,299.3258972167969,0.5030500292778015,0.050000000745058,0.0359930582344532,290.5043334960937,297.1499938964844,293.1499938964844,0.0064935726113617,-466.2906188964844,299.9826965332031,0.5030500292778015,0.050000000745058,0.0487316884100437,291.4849853515625,297.1499938964844,293.1499938964844,0.0040763802826404,-1471.6102294921875,297.37078857421875,0.5030500292778015,0.050000000745058,0.2311621606349945,292.176025390625,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2911376953125,1.0,0.173174038529396,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.4930901527404785,0.1852874457836151,0.3078027069568634,0.0557034835219383,0.0,0.0,0.7149081230163574,36.15267181396485,25.0,623.958984375,-7357.32470703125,37.14321899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2327880859375,306.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24625.884765625,20160.0,0.0,0.0,0.2226947993040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159375786781311,1.159389615058899,-1.373148461425444e-05,0.0,0.0002260069013573,0.0,0.0,200.9178924560547,0.0,0.0,0.0,0.6399825811386108,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335080191493,-443.4764099121094,300.4267578125,0.509390115737915,0.050000000745058,0.0461912900209426,291.1772766113281,297.1499938964844,293.1499938964844,0.0054762088693678,-399.5392761230469,299.2890930175781,0.509390115737915,0.050000000745058,0.0486416555941104,290.7452087402344,297.1499938964844,293.1499938964844,0.0064093437977135,-335.8324584960937,300.2110900878906,0.509390115737915,0.050000000745058,0.0359265580773353,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983719244599,-496.4503173828125,300.9134521484375,0.509390115737915,0.050000000745058,0.0486416555941104,291.5168151855469,297.1499938964844,293.1499938964844,0.004381719045341,-1551.848876953125,298.07281494140625,0.509390115737915,0.050000000745058,0.2307350635528564,292.5760498046875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.64715576171875,1.0,0.1688597947359085,0.6296172142028809,0.6296172142028809,0.9996594190597534,1.0,-0.4921790957450866,0.1852706521749496,0.3069084584712982,0.056854460388422,0.0,0.0,0.4962880611419678,33.87583541870117,25.0,404.8364868164063,-7021.771484375,35.14331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3597412109375,306.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,24934.458984375,20160.0,0.0,0.0,0.2289042323827743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417286992073059,0.6417368650436401,-8.139663805195596e-06,0.0,0.0002323086955584,0.0,0.0,56.94792556762695,0.0,0.0,0.0,0.441534012556076,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066335080191493,-443.4764099121094,300.4267578125,0.509390115737915,0.050000000745058,0.0461912900209426,291.1772766113281,297.1499938964844,293.1499938964844,0.0054762088693678,-399.5392761230469,299.2890930175781,0.509390115737915,0.050000000745058,0.0486416555941104,290.7452087402344,297.1499938964844,293.1499938964844,0.0064093437977135,-335.8324584960937,300.2110900878906,0.509390115737915,0.050000000745058,0.0359265580773353,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983719244599,-496.4503173828125,300.9134521484375,0.509390115737915,0.050000000745058,0.0486416555941104,291.5168151855469,297.1499938964844,293.1499938964844,0.004381719045341,-1551.848876953125,298.07281494140625,0.509390115737915,0.050000000745058,0.2307350635528564,292.5760498046875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5121154785156,292.64715576171875,1.0,0.1688597947359085,0.6296172142028809,0.6296172142028809,0.9996594190597534,1.0,-0.4921790957450866,0.1852706521749496,0.3069084584712982,0.056854460388422,0.0,0.0,0.4962880611419678,33.87583541870117,25.0,404.8364868164063,-7021.771484375,35.14331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3597412109375,306.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,24934.458984375,20160.0,0.0,0.0,0.2289042323827743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417286992073059,0.6417368650436401,-8.139663805195596e-06,0.0,0.0002323086955584,0.0,0.0,56.94792556762695,0.0,0.0,0.0,0.441534012556076,4.0,0.0,1.0
454980,290.85430908203125,297.1499938964844,293.1499938964844,0.0073512713424861,-477.4429931640625,301.1320495605469,0.514913022518158,0.050000000745058,0.0461244918406009,291.1989440917969,297.1499938964844,293.1499938964844,0.0060042385011911,-430.4587097167969,299.9169311523437,0.514913022518158,0.050000000745058,0.0485713109374046,290.7749938964844,297.1499938964844,293.1499938964844,0.0071423198096454,-363.67486572265625,300.9504089355469,0.514913022518158,0.050000000745058,0.035874605178833,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160552799701,-538.3306884765625,301.7181396484375,0.514913022518158,0.050000000745058,0.0485713109374046,291.5448913574219,297.1499938964844,293.1499938964844,0.0047461902722716,-1666.24072265625,298.59014892578125,0.514913022518158,0.050000000745058,0.2304013967514038,292.68585205078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435546875,1.0,0.1654077768325805,0.6323484182357788,0.6323484182357788,0.9993188381195068,1.0,-0.4914673268795013,0.1852915585041046,0.3061757683753967,0.058020032942295,0.0,0.0,0.2793339192867279,32.099388122558594,25.0,-157.39459228515625,-5951.318359375,33.58780288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7224426269531,305.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22433.404296875,20160.0,0.0,0.0,0.227803960442543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690527737140655,0.2690583765506744,-5.575714112637797e-06,0.0,0.0002311920543434,0.0,0.0,14.305628776550291,0.0,0.0,0.0,0.3248855471611023,4.0,0.0,1.0
455040,290.85430908203125,297.1499938964844,293.1499938964844,0.0073512713424861,-477.4429931640625,301.1320495605469,0.514913022518158,0.050000000745058,0.0461244918406009,291.1989440917969,297.1499938964844,293.1499938964844,0.0060042385011911,-430.4587097167969,299.9169311523437,0.514913022518158,0.050000000745058,0.0485713109374046,290.7749938964844,297.1499938964844,293.1499938964844,0.0071423198096454,-363.67486572265625,300.9504089355469,0.514913022518158,0.050000000745058,0.035874605178833,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160552799701,-538.3306884765625,301.7181396484375,0.514913022518158,0.050000000745058,0.0485713109374046,291.5448913574219,297.1499938964844,293.1499938964844,0.0047461902722716,-1666.24072265625,298.59014892578125,0.514913022518158,0.050000000745058,0.2304013967514038,292.68585205078125,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6435546875,1.0,0.1654077768325805,0.6323484182357788,0.6323484182357788,0.9993188381195068,1.0,-0.4914673268795013,0.1852915585041046,0.3061757683753967,0.058020032942295,0.0,0.0,0.2793339192867279,32.099388122558594,25.0,-157.39459228515625,-5951.318359375,33.58780288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7224426269531,305.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,22433.404296875,20160.0,0.0,0.0,0.227803960442543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690527737140655,0.2690583765506744,-5.575714112637797e-06,0.0,0.0002311920543434,0.0,0.0,14.305628776550291,0.0,0.0,0.0,0.3248855471611023,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078424848616123,-502.8651123046875,301.431396484375,0.5173867344856262,0.050000000745058,0.0460966303944587,291.2084655761719,297.1499938964844,293.1499938964844,0.0063543855212628,-453.50927734375,300.1573181152344,0.5173867344856262,0.050000000745058,0.0485419705510139,290.7881774902344,297.1499938964844,293.1499938964844,0.007636641152203,-384.0111083984375,301.2633056640625,0.5173867344856262,0.050000000745058,0.0358529351651668,290.5738220214844,297.1499938964844,293.1499938964844,0.0087598199024796,-569.2313232421875,302.0841064453125,0.5173867344856262,0.050000000745058,0.0485419705510139,291.5570373535156,297.1499938964844,293.1499938964844,0.0049837944097816,-1752.8162841796875,298.7536315917969,0.5173867344856262,0.050000000745058,0.2302622199058532,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.433349609375,1.0,0.163946270942688,0.6336703300476074,0.6336703300476074,0.9991485476493835,1.0,-0.4911704659461975,0.1853087544441223,0.3058617115020752,0.0586008913815021,0.0,0.0,0.1993151009082794,31.35928535461425,25.0,-521.829345703125,-5337.2861328125,32.94099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5078125,304.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,21383.787109375,19080.0,0.0,0.0,0.2240301817655563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841485649347305,0.1841536909341812,-5.127003987581702e-06,0.0,0.0002273621648782,0.0,0.0,8.784906387329102,0.0,0.0,0.0,0.2889090478420257,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084507875144481,-534.4759521484375,301.7100524902344,0.5196788907051086,0.050000000745058,0.0460718460381031,291.2170104980469,297.1499938964844,293.1499938964844,0.0067770951427519,-482.1799926757813,300.3613586425781,0.5196788907051086,0.050000000745058,0.0485158711671829,290.8002014160156,297.1499938964844,293.1499938964844,0.0082451123744249,-409.1038818359375,301.5539245605469,0.5196788907051086,0.050000000745058,0.0358336567878723,290.5802307128906,297.1499938964844,293.1499938964844,0.0095741273835301,-607.3920288085938,302.442138671875,0.5196788907051086,0.050000000745058,0.0485158711671829,291.5677795410156,297.1499938964844,293.1499938964844,0.0052661299705505,-1861.365234375,298.8634948730469,0.5196788907051086,0.050000000745058,0.2301384061574936,292.2758178710937,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645751953125,292.1070861816406,1.0,0.1626350134611129,0.6349501609802246,0.6349501609802246,0.9989038109779358,1.0,-0.4909063577651977,0.185327336192131,0.3055790364742279,0.0591767355799675,0.0,0.0,0.1507226675748825,30.701452255249023,25.0,-834.2345581054688,-4877.0830078125,32.366695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35009765625,304.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,19818.455078125,19080.0,0.0,0.0,0.2180615067481994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378298848867416,0.1378345638513565,-4.684047326009022e-06,0.0,0.0002213047118857,0.0,0.0,5.948502063751221,0.0,0.0,0.0,0.286940187215805,4.0,0.0,1.0
455220,290.9040832519531,297.1499938964844,293.1499938964844,0.0099561735987663,-605.53173828125,302.2855529785156,0.5237520337104797,0.050000000745058,0.0460300520062446,291.2315979003906,297.1499938964844,293.1499938964844,0.0077777397818863,-546.8827514648438,300.7638854980469,0.5237520337104797,0.050000000745058,0.0484718605875968,290.8211364746094,297.1499938964844,293.1499938964844,0.0097496872767806,-465.4383239746094,302.1534423828125,0.5237520337104797,0.050000000745058,0.0358011536300182,290.5880126953125,297.1499938964844,293.1499938964844,0.0116964047774672,-693.2899780273438,303.2035827636719,0.5237520337104797,0.050000000745058,0.0484718605875968,291.58551025390625,297.1499938964844,293.1499938964844,0.0059124468825757,-2108.3779296875,299.0505676269531,0.5237520337104797,0.050000000745058,0.2299296408891677,291.5762634277344,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5830078125,291.4205017089844,1.0,0.1604005545377731,0.637385904788971,0.637385904788971,0.9984143972396852,1.0,-0.4904610812664032,0.1853633671998977,0.3050976991653442,0.0603047832846641,0.0,0.0,0.1407908648252487,29.59381484985352,25.0,-930.0354614257812,-4833.419921875,31.400991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,304.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.232421875,19080.0,0.0,0.0,0.1997309774160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174465715885162,0.1174510791897773,-4.5091655920259655e-06,0.0,0.0002027015434578,0.0,0.0,4.861693382263184,0.0,0.0,0.0,0.2805315554141998,4.0,0.0,1.0
455280,290.9040832519531,297.1499938964844,293.1499938964844,0.0099561735987663,-605.53173828125,302.2855529785156,0.5237520337104797,0.050000000745058,0.0460300520062446,291.2315979003906,297.1499938964844,293.1499938964844,0.0077777397818863,-546.8827514648438,300.7638854980469,0.5237520337104797,0.050000000745058,0.0484718605875968,290.8211364746094,297.1499938964844,293.1499938964844,0.0097496872767806,-465.4383239746094,302.1534423828125,0.5237520337104797,0.050000000745058,0.0358011536300182,290.5880126953125,297.1499938964844,293.1499938964844,0.0116964047774672,-693.2899780273438,303.2035827636719,0.5237520337104797,0.050000000745058,0.0484718605875968,291.58551025390625,297.1499938964844,293.1499938964844,0.0059124468825757,-2108.3779296875,299.0505676269531,0.5237520337104797,0.050000000745058,0.2299296408891677,291.5762634277344,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5830078125,291.4205017089844,1.0,0.1604005545377731,0.637385904788971,0.637385904788971,0.9984143972396852,1.0,-0.4904610812664032,0.1853633671998977,0.3050976991653442,0.0603047832846641,0.0,0.0,0.1407908648252487,29.59381484985352,25.0,-930.0354614257812,-4833.419921875,31.400991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449584960937,304.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19198.232421875,19080.0,0.0,0.0,0.1997309774160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174465715885162,0.1174510791897773,-4.5091655920259655e-06,0.0,0.0002027015434578,0.0,0.0,4.861693382263184,0.0,0.0,0.0,0.2805315554141998,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116392243653535,-667.6896362304688,302.95220947265625,0.5272047519683838,0.050000000745058,0.045996680855751,291.2442626953125,297.1499938964844,293.1499938964844,0.0088242702186107,-603.7647705078125,301.2773742675781,0.5272047519683838,0.050000000745058,0.0484367199242115,290.8395080566406,297.1499938964844,293.1499938964844,0.0114462058991193,-515.099365234375,302.8494873046875,0.5272047519683838,0.050000000745058,0.0357751958072185,290.5916748046875,297.1499938964844,293.1499938964844,0.0143086658790707,-769.8679809570312,304.0618591308594,0.5272047519683838,0.050000000745058,0.0484367199242115,291.6002502441406,297.1499938964844,293.1499938964844,0.0065488894470036,-2325.928466796875,299.36865234375,0.5272047519683838,0.050000000745058,0.2297629415988922,291.0943603515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.0182800292969,1.0,0.1585951596498489,0.6396980881690979,0.6396980881690979,0.9979249238967896,1.0,-0.4901055097579956,0.1854031085968017,0.3047023713588714,0.0613992847502231,0.0,0.0,0.1838621497154235,28.71118354797364,25.0,-574.796630859375,-5293.5556640625,30.6325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7104187011719,306.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6015625,18000.0,0.0,0.0,0.1768026649951934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338050663471222,0.1338095664978027,-4.497712325246539e-06,0.0,0.0001794322306523,0.0,0.0,5.543724536895752,0.0,0.0,0.0,0.2672815322875976,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116392243653535,-667.6896362304688,302.95220947265625,0.5272047519683838,0.050000000745058,0.045996680855751,291.2442626953125,297.1499938964844,293.1499938964844,0.0088242702186107,-603.7647705078125,301.2773742675781,0.5272047519683838,0.050000000745058,0.0484367199242115,290.8395080566406,297.1499938964844,293.1499938964844,0.0114462058991193,-515.099365234375,302.8494873046875,0.5272047519683838,0.050000000745058,0.0357751958072185,290.5916748046875,297.1499938964844,293.1499938964844,0.0143086658790707,-769.8679809570312,304.0618591308594,0.5272047519683838,0.050000000745058,0.0484367199242115,291.6002502441406,297.1499938964844,293.1499938964844,0.0065488894470036,-2325.928466796875,299.36865234375,0.5272047519683838,0.050000000745058,0.2297629415988922,291.0943603515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980834960937,291.0182800292969,1.0,0.1585951596498489,0.6396980881690979,0.6396980881690979,0.9979249238967896,1.0,-0.4901055097579956,0.1854031085968017,0.3047023713588714,0.0613992847502231,0.0,0.0,0.1838621497154235,28.71118354797364,25.0,-574.796630859375,-5293.5556640625,30.6325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7104187011719,306.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,19025.6015625,18000.0,0.0,0.0,0.1768026649951934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338050663471222,0.1338095664978027,-4.497712325246539e-06,0.0,0.0001794322306523,0.0,0.0,5.543724536895752,0.0,0.0,0.0,0.2672815322875976,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134341055527329,-717.0045166015625,303.6729431152344,0.5385932922363281,0.050000000745058,0.0458977036178112,291.2566223144531,297.1499938964844,293.1499938964844,0.0098615465685725,-649.0314331054688,301.8768920898437,0.5385932922363281,0.050000000745058,0.0483324900269508,290.85723876953125,297.1499938964844,293.1499938964844,0.0132780633866786,-554.914306640625,303.60357666015625,0.5385932922363281,0.050000000745058,0.0356982126832008,290.630126953125,297.1499938964844,293.1499938964844,0.0431466475129127,-1367.9119873046875,304.0759582519531,0.6664970517158508,0.1034176424145698,0.0866686105728149,291.6152038574219,297.1499938964844,293.1499938964844,0.0071312859654426,-2496.8310546875,299.80389404296875,0.5385932922363281,0.050000000745058,0.2292685359716415,290.8836975097656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493347167969,1.0,0.157812625169754,0.6396825909614563,0.6396825909614563,0.9974364638328552,1.0,-0.5350465774536133,0.2028790563344955,0.3321675360202789,0.0678555369377136,0.0,0.0,0.2352572977542877,26.415023803710938,28.0,-277.1379699707031,-6021.2041015625,32.75212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6439819335937,307.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.71875,18000.0,0.0,0.0,0.1551215946674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578413099050521,0.157845601439476,-4.294572136132047e-06,0.0,0.000157428701641,0.0,0.0,6.287759304046631,0.0,0.0,0.0,0.2789950966835022,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134341055527329,-717.0045166015625,303.6729431152344,0.5385932922363281,0.050000000745058,0.0458977036178112,291.2566223144531,297.1499938964844,293.1499938964844,0.0098615465685725,-649.0314331054688,301.8768920898437,0.5385932922363281,0.050000000745058,0.0483324900269508,290.85723876953125,297.1499938964844,293.1499938964844,0.0132780633866786,-554.914306640625,303.60357666015625,0.5385932922363281,0.050000000745058,0.0356982126832008,290.630126953125,297.1499938964844,293.1499938964844,0.0431466475129127,-1367.9119873046875,304.0759582519531,0.6664970517158508,0.1034176424145698,0.0866686105728149,291.6152038574219,297.1499938964844,293.1499938964844,0.0071312859654426,-2496.8310546875,299.80389404296875,0.5385932922363281,0.050000000745058,0.2292685359716415,290.8836975097656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.8493347167969,1.0,0.157812625169754,0.6396825909614563,0.6396825909614563,0.9974364638328552,1.0,-0.5350465774536133,0.2028790563344955,0.3321675360202789,0.0678555369377136,0.0,0.0,0.2352572977542877,26.415023803710938,28.0,-277.1379699707031,-6021.2041015625,32.75212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6439819335937,307.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.71875,18000.0,0.0,0.0,0.1551215946674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578413099050521,0.157845601439476,-4.294572136132047e-06,0.0,0.000157428701641,0.0,0.0,6.287759304046631,0.0,0.0,0.0,0.2789950966835022,4.0,0.0,1.0
455580,290.9661560058594,297.1499938964844,293.1499938964844,0.0187730267643928,-851.4974365234375,304.1248779296875,0.5840342044830322,0.0688079670071601,0.0527695380151271,291.2699279785156,297.1499938964844,293.1499938964844,0.0109868347644805,-689.8807983398438,302.4996337890625,0.5512664318084717,0.050000000745058,0.0482331626117229,290.87744140625,297.1499938964844,293.1499938964844,0.0174907781183719,-638.6871948242188,304.1261901855469,0.5756261348724365,0.0665997639298439,0.0395758040249347,290.74560546875,297.1499938964844,293.1499938964844,0.0806871727108955,-2052.9599609375,304.039794921875,0.7740708589553833,0.1439313739538192,0.127999410033226,291.6366271972656,297.1499938964844,293.1499938964844,0.0076978732831776,-2645.128662109375,300.2584533691406,0.5512664318084717,0.050000000745058,0.2287973463535308,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.63348388671875,290.76727294921875,1.0,0.159507468342781,0.6381325125694275,0.6381325125694275,0.9969480633735656,1.0,-0.5968502759933472,0.2268972247838974,0.3699530661106109,0.076263815164566,0.0,0.0,0.2941728830337524,24.38542556762696,48.0,-74.16755676269531,-6961.53369140625,36.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8207397460937,308.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17829.306640625,18000.0,0.0,0.0,0.1387769281864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966564357280731,0.1966607868671417,-4.350032668298809e-06,0.0,0.0001408409443683,0.0,0.0,8.030555725097656,0.0,0.0,0.0,0.2856024801731109,4.0,0.0,1.0
455640,290.9661560058594,297.1499938964844,293.1499938964844,0.0187730267643928,-851.4974365234375,304.1248779296875,0.5840342044830322,0.0688079670071601,0.0527695380151271,291.2699279785156,297.1499938964844,293.1499938964844,0.0109868347644805,-689.8807983398438,302.4996337890625,0.5512664318084717,0.050000000745058,0.0482331626117229,290.87744140625,297.1499938964844,293.1499938964844,0.0174907781183719,-638.6871948242188,304.1261901855469,0.5756261348724365,0.0665997639298439,0.0395758040249347,290.74560546875,297.1499938964844,293.1499938964844,0.0806871727108955,-2052.9599609375,304.039794921875,0.7740708589553833,0.1439313739538192,0.127999410033226,291.6366271972656,297.1499938964844,293.1499938964844,0.0076978732831776,-2645.128662109375,300.2584533691406,0.5512664318084717,0.050000000745058,0.2287973463535308,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.63348388671875,290.76727294921875,1.0,0.159507468342781,0.6381325125694275,0.6381325125694275,0.9969480633735656,1.0,-0.5968502759933472,0.2268972247838974,0.3699530661106109,0.076263815164566,0.0,0.0,0.2941728830337524,24.38542556762696,48.0,-74.16755676269531,-6961.53369140625,36.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8207397460937,308.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17829.306640625,18000.0,0.0,0.0,0.1387769281864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966564357280731,0.1966607868671417,-4.350032668298809e-06,0.0,0.0001408409443683,0.0,0.0,8.030555725097656,0.0,0.0,0.0,0.2856024801731109,4.0,0.0,1.0
455700,291.00152587890625,297.1499938964844,293.1499938964844,0.0351879522204399,-1159.9183349609375,304.0995483398437,0.6574200391769409,0.0895536467432975,0.0720595568418502,291.27764892578125,297.1499938964844,293.1499938964844,0.0115736182779073,-708.1102294921875,302.8138122558594,0.5590569376945496,0.050000000745058,0.04817870631814,290.9055480957031,297.1499938964844,293.1499938964844,0.0344766676425933,-892.3538208007812,304.0994567871094,0.6547520756721497,0.0898922830820083,0.0553771778941154,290.8143920898437,297.1499938964844,293.1499938964844,0.0943786725401878,-2323.990966796875,304.03497314453125,0.8166287541389465,0.1608775407075882,0.144799456000328,291.651123046875,297.1499938964844,293.1499938964844,0.0079622650519013,-2707.638427734375,300.4862365722656,0.5590569376945496,0.050000000745058,0.2285390496253967,290.7601013183594,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7505798339844,1.0,0.164328247308731,0.6354488730430603,0.6354488730430603,0.996703803539276,1.0,-0.6587463021278381,0.2509537637233734,0.4077925384044647,0.0842186659574508,0.0,0.0,0.321463406085968,23.51010704040528,48.0,-66.01573944091797,-7571.39794921875,42.59243774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6297607421875,308.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17801.125,18000.0,0.0,0.0,0.1335048973560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187744081020355,0.2187788039445877,-4.394551524455892e-06,0.0,0.0001354904961772,0.0,0.0,9.095048904418944,0.0,0.0,0.0,0.2898568212985992,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518435463309288,-1434.7509765625,304.07861328125,0.7077172994613647,0.1063539832830429,0.0887538120150566,291.2862548828125,297.1499938964844,293.1499938964844,0.0122596882283687,-729.0493774414062,303.1217041015625,0.5592683553695679,0.050000000745058,0.0481770634651184,290.950439453125,297.1499938964844,293.1499938964844,0.0532747209072113,-1134.919921875,304.0746459960937,0.7119249105453491,0.1095159575343132,0.0702302008867263,290.8787536621094,297.1499938964844,293.1499938964844,0.1079838350415229,-2591.404052734375,304.0311584472656,0.8441908359527588,0.177820011973381,0.160848781466484,291.66912841796875,297.1499938964844,293.1499938964844,0.008249707520008,-2777.56884765625,300.6930847167969,0.5592683553695679,0.050000000745058,0.2285312414169311,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.66510009765625,290.6889953613281,1.0,0.1713546216487884,0.6328204870223999,0.6328204870223999,0.9968470335006714,1.0,-0.7158576250076294,0.2731578648090362,0.4426997303962707,0.091735765337944,0.0,0.0,0.3551273345947265,23.9572982788086,36.0,-109.47994232177734,-8157.56982421875,50.01925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2608337402344,308.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.98046875,18000.0,0.0,0.0,0.1305779367685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448854595422744,0.2448899000883102,-4.448173967830371e-06,0.0,0.0001325199991697,0.0,0.0,10.407271385192873,0.0,0.0,0.0,0.2952403128147125,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770802050828933,-1882.64111328125,304.0609741210937,0.7900999784469604,0.1350679248571396,0.1157395914196968,291.3068542480469,297.1499938964844,293.1499938964844,0.013744099996984,-768.52099609375,303.72869873046875,0.575764536857605,0.050000000745058,0.0480747781693935,291.0569763183594,297.1499938964844,293.1499938964844,0.0826375111937522,-1545.3289794921875,304.0515441894531,0.8050305843353271,0.1436713337898254,0.0950706824660301,290.9999694824219,297.1499938964844,293.1499938964844,0.1358601748943328,-3118.4111328125,304.0244445800781,0.9199547171592712,0.2107779830694198,0.1922281980514526,291.713623046875,297.1499938964844,293.1499938964844,0.0088004749268293,-2903.73193359375,301.0740661621094,0.575764536857605,0.050000000745058,0.2280460596084594,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091369628906,290.6015930175781,1.0,0.1780143678188324,0.628353476524353,0.628353476524353,0.9971334338188172,1.0,-0.8150124549865723,0.3117880821228027,0.5032243728637695,0.1056405156850814,0.0,0.0,0.4361926913261413,22.28113174438477,25.0,-60.72412872314453,-9408.916015625,61.64473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07586669921875,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83203125,18000.0,0.0,0.0,0.132174015045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267360627651214,0.3267407119274139,-4.646132765628863e-06,0.0,0.0001341398310614,0.0,0.0,15.027398109436035,0.0,0.0,0.0,0.3143828809261322,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770802050828933,-1882.64111328125,304.0609741210937,0.7900999784469604,0.1350679248571396,0.1157395914196968,291.3068542480469,297.1499938964844,293.1499938964844,0.013744099996984,-768.52099609375,303.72869873046875,0.575764536857605,0.050000000745058,0.0480747781693935,291.0569763183594,297.1499938964844,293.1499938964844,0.0826375111937522,-1545.3289794921875,304.0515441894531,0.8050305843353271,0.1436713337898254,0.0950706824660301,290.9999694824219,297.1499938964844,293.1499938964844,0.1358601748943328,-3118.4111328125,304.0244445800781,0.9199547171592712,0.2107779830694198,0.1922281980514526,291.713623046875,297.1499938964844,293.1499938964844,0.0088004749268293,-2903.73193359375,301.0740661621094,0.575764536857605,0.050000000745058,0.2280460596084594,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091369628906,290.6015930175781,1.0,0.1780143678188324,0.628353476524353,0.628353476524353,0.9971334338188172,1.0,-0.8150124549865723,0.3117880821228027,0.5032243728637695,0.1056405156850814,0.0,0.0,0.4361926913261413,22.28113174438477,25.0,-60.72412872314453,-9408.916015625,61.64473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07586669921875,308.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17490.83203125,18000.0,0.0,0.0,0.132174015045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267360627651214,0.3267407119274139,-4.646132765628863e-06,0.0,0.0001341398310614,0.0,0.0,15.027398109436035,0.0,0.0,0.0,0.3143828809261322,4.0,0.0,1.0
455940,291.29547119140625,297.1499938964844,293.1499938964844,0.0974130108952522,-2263.076904296875,304.05694580078125,0.8740903735160828,0.1606623530387878,0.1391781568527221,291.3321228027344,297.1499938964844,293.1499938964844,0.0168621130287647,-850.7630615234375,304.1377868652344,0.6209174394607544,0.062741607427597,0.0520243644714355,291.16656494140625,297.1499938964844,293.1499938964844,0.1070222854614257,-1899.9881591796875,304.0439147949219,0.897513747215271,0.1744765043258667,0.1169631704688072,291.11187744140625,297.1499938964844,293.1499938964844,0.1490814387798309,-3350.969482421875,304.0477294921875,0.985280454158783,0.2425099462270736,0.2060055881738662,291.7646484375,297.1499938964844,293.1499938964844,0.0092749493196606,-2995.89404296875,301.4466552734375,0.6036775708198547,0.050000000745058,0.2273619920015335,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76025390625,290.60467529296875,1.0,0.1808587908744812,0.625382661819458,0.625382661819458,0.9974198341369628,1.0,-0.8902701139450073,0.3412137329578399,0.549056351184845,0.1173502132296562,0.0,0.0,0.5092797875404358,19.39063262939453,45.0,0.6344239115715027,-10357.9755859375,69.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957580566406,307.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17268.384765625,18000.0,0.0,0.0,0.1433582901954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270150661468506,0.4270201027393341,-5.025181508244714e-06,0.0,0.0001454904413549,0.0,0.0,22.279130935668945,0.0,0.0,0.0,0.3435002863407135,4.0,0.0,1.0
456000,291.29547119140625,297.1499938964844,293.1499938964844,0.0974130108952522,-2263.076904296875,304.05694580078125,0.8740903735160828,0.1606623530387878,0.1391781568527221,291.3321228027344,297.1499938964844,293.1499938964844,0.0168621130287647,-850.7630615234375,304.1377868652344,0.6209174394607544,0.062741607427597,0.0520243644714355,291.16656494140625,297.1499938964844,293.1499938964844,0.1070222854614257,-1899.9881591796875,304.0439147949219,0.897513747215271,0.1744765043258667,0.1169631704688072,291.11187744140625,297.1499938964844,293.1499938964844,0.1490814387798309,-3350.969482421875,304.0477294921875,0.985280454158783,0.2425099462270736,0.2060055881738662,291.7646484375,297.1499938964844,293.1499938964844,0.0092749493196606,-2995.89404296875,301.4466552734375,0.6036775708198547,0.050000000745058,0.2273619920015335,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.76025390625,290.60467529296875,1.0,0.1808587908744812,0.625382661819458,0.625382661819458,0.9974198341369628,1.0,-0.8902701139450073,0.3412137329578399,0.549056351184845,0.1173502132296562,0.0,0.0,0.5092797875404358,19.39063262939453,45.0,0.6344239115715027,-10357.9755859375,69.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957580566406,307.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17268.384765625,18000.0,0.0,0.0,0.1433582901954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270150661468506,0.4270201027393341,-5.025181508244714e-06,0.0,0.0001454904413549,0.0,0.0,22.279130935668945,0.0,0.0,0.0,0.3435002863407135,4.0,0.0,1.0
456060,291.4119567871094,297.1499938964844,293.1499938964844,0.1163273453712463,-2609.849853515625,304.05645751953125,0.9237152338027954,0.1840263456106186,0.1606251448392868,291.3965148925781,297.1499938964844,293.1499938964844,0.0411502942442894,-1343.256591796875,304.102294921875,0.7322074770927429,0.0958597362041473,0.0841113626956939,291.27374267578125,297.1499938964844,293.1499938964844,0.1304448992013931,-2227.21923828125,304.040283203125,0.9571746587753296,0.202997401356697,0.1372423022985458,291.1638488769531,297.1499938964844,293.1499938964844,0.1460437029600143,-3291.58984375,304.08465576171875,0.9835248589515686,0.2835502922534942,0.2021578997373581,291.8172607421875,297.1499938964844,293.1499938964844,0.0097791124135255,-3087.7021484375,301.7980041503906,0.6063809394836426,0.050000000745058,0.2273010164499282,290.6166687011719,291.1499938964844,258.7528686523437,258.04498291015625,279.118408203125,291.8132019042969,290.6108703613281,1.0,0.1930791735649109,0.6223510503768921,0.6223510503768921,0.9982482194900512,1.0,-0.973764717578888,0.3741973340511322,0.5995674133300781,0.1309811025857925,0.0,0.0,0.5790757536888123,19.971227645874023,63.0,-15.189725875854492,-11184.4912109375,85.51876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17047.8984375,18000.0,0.0,0.0,0.1618279218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410679578781128,0.5410736203193665,-5.63338562642457e-06,0.0,0.0001642347633605,0.0,0.0,33.38288879394531,0.0,0.0,0.0,0.3815049529075622,4.0,0.0,1.0
456120,291.4119567871094,297.1499938964844,293.1499938964844,0.1163273453712463,-2609.849853515625,304.05645751953125,0.9237152338027954,0.1840263456106186,0.1606251448392868,291.3965148925781,297.1499938964844,293.1499938964844,0.0411502942442894,-1343.256591796875,304.102294921875,0.7322074770927429,0.0958597362041473,0.0841113626956939,291.27374267578125,297.1499938964844,293.1499938964844,0.1304448992013931,-2227.21923828125,304.040283203125,0.9571746587753296,0.202997401356697,0.1372423022985458,291.1638488769531,297.1499938964844,293.1499938964844,0.1460437029600143,-3291.58984375,304.08465576171875,0.9835248589515686,0.2835502922534942,0.2021578997373581,291.8172607421875,297.1499938964844,293.1499938964844,0.0097791124135255,-3087.7021484375,301.7980041503906,0.6063809394836426,0.050000000745058,0.2273010164499282,290.6166687011719,291.1499938964844,258.7528686523437,258.04498291015625,279.118408203125,291.8132019042969,290.6108703613281,1.0,0.1930791735649109,0.6223510503768921,0.6223510503768921,0.9982482194900512,1.0,-0.973764717578888,0.3741973340511322,0.5995674133300781,0.1309811025857925,0.0,0.0,0.5790757536888123,19.971227645874023,63.0,-15.189725875854492,-11184.4912109375,85.51876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17047.8984375,18000.0,0.0,0.0,0.1618279218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410679578781128,0.5410736203193665,-5.63338562642457e-06,0.0,0.0001642347633605,0.0,0.0,33.38288879394531,0.0,0.0,0.0,0.3815049529075622,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356664001941681,-2953.9091796875,304.0553894042969,0.937074601650238,0.2054931372404098,0.1803814619779586,291.4918212890625,297.1499938964844,293.1499938964844,0.067263662815094,-1794.495361328125,304.0761413574219,0.7771255970001221,0.1209906116127967,0.1094203665852546,291.3769836425781,297.1499938964844,293.1499938964844,0.1546746045351028,-2554.06689453125,304.0364685058594,0.9734744429588318,0.2295976877212524,0.1561842411756515,291.2239990234375,297.1499938964844,293.1499938964844,0.1693892776966095,-3711.059326171875,304.0664978027344,0.9927854537963868,0.3217450380325317,0.2264512628316879,291.8707275390625,297.1499938964844,293.1499938964844,0.0103960772976279,-3206.695556640625,302.1098327636719,0.5890830755233765,0.050000000745058,0.2276965081691742,290.5145263671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1141052246094,291.866943359375,290.4992980957031,1.0,0.212473377585411,0.6185492873191833,0.6185492873191833,0.9990766644477844,1.0,-1.0802116394042969,0.4163466989994049,0.6638649106025696,0.1499944031238556,0.0,0.0,0.6696177124977112,23.363113403320312,81.0,-127.29087829589844,-12155.21484375,114.50530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2199401855469,306.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,16467.265625,18000.0,0.0,0.0,0.1865382641553878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949935555458069,0.6950002312660217,-6.657175163127249e-06,0.0,0.0001893126318464,0.0,0.0,54.13304138183594,0.0,0.0,0.0,0.4398228824138641,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356664001941681,-2953.9091796875,304.0553894042969,0.937074601650238,0.2054931372404098,0.1803814619779586,291.4918212890625,297.1499938964844,293.1499938964844,0.067263662815094,-1794.495361328125,304.0761413574219,0.7771255970001221,0.1209906116127967,0.1094203665852546,291.3769836425781,297.1499938964844,293.1499938964844,0.1546746045351028,-2554.06689453125,304.0364685058594,0.9734744429588318,0.2295976877212524,0.1561842411756515,291.2239990234375,297.1499938964844,293.1499938964844,0.1693892776966095,-3711.059326171875,304.0664978027344,0.9927854537963868,0.3217450380325317,0.2264512628316879,291.8707275390625,297.1499938964844,293.1499938964844,0.0103960772976279,-3206.695556640625,302.1098327636719,0.5890830755233765,0.050000000745058,0.2276965081691742,290.5145263671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1141052246094,291.866943359375,290.4992980957031,1.0,0.212473377585411,0.6185492873191833,0.6185492873191833,0.9990766644477844,1.0,-1.0802116394042969,0.4163466989994049,0.6638649106025696,0.1499944031238556,0.0,0.0,0.6696177124977112,23.363113403320312,81.0,-127.29087829589844,-12155.21484375,114.50530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2199401855469,306.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,16467.265625,18000.0,0.0,0.0,0.1865382641553878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949935555458069,0.6950002312660217,-6.657175163127249e-06,0.0,0.0001893126318464,0.0,0.0,54.13304138183594,0.0,0.0,0.0,0.4398228824138641,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453865766525268,-3123.106689453125,304.054931640625,0.9318557381629944,0.2155384570360183,0.1896721720695495,291.542724609375,297.1499938964844,293.1499938964844,0.0771029740571975,-1984.15771484375,304.0717163085937,0.7852855324745178,0.132002517580986,0.1203566193580627,291.4271850585937,297.1499938964844,293.1499938964844,0.1669779568910598,-2715.9501953125,304.03472900390625,0.9708085656166076,0.2421986013650894,0.1651905328035354,291.2685241699219,297.1499938964844,293.1499938964844,0.1886282265186309,-4048.845458984375,304.046630859375,0.9973650574684144,0.3374095261096954,0.2460685074329376,291.8984069824219,297.1499938964844,293.1499938964844,0.0107376780360937,-3271.71533203125,302.2542419433594,0.5745696425437927,0.050000000745058,0.2280706614255905,290.4405212402344,291.1499938964844,258.7563781738281,258.0385131835937,279.11199951171875,291.8947448730469,290.423583984375,1.0,0.2244122326374054,0.6164900660514832,0.6164900660514832,0.9994908571243286,1.0,-1.1392905712127686,0.439789354801178,0.6995012164115906,0.1614264249801635,0.0,0.0,0.7242630124092102,26.13920211791992,81.0,-169.91294860839844,-12691.08984375,134.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.434326171875,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,16080.986328125,18000.0,0.0,0.0,0.2010451406240463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946709990501404,0.7946785092353821,-7.471497610822553e-06,0.0,0.0002040352555923,0.0,0.0,72.0492935180664,0.0,0.0,0.0,0.4811311662197113,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551483422517776,-3290.7763671875,304.0544738769531,0.9204245805740356,0.2251280397176742,0.1985798925161361,291.5943908691406,297.1499938964844,293.1499938964844,0.0862544476985931,-2165.038818359375,304.0693359375,0.7861887812614441,0.1422183960676193,0.1305079311132431,291.4765319824219,297.1499938964844,293.1499938964844,0.1794163286685943,-2877.12548828125,304.0330810546875,0.9623297452926636,0.2543302178382873,0.1738905012607574,291.3231506347656,297.1499938964844,293.1499938964844,0.2114701122045517,-4441.02001953125,304.0238647460937,0.9990000128746032,0.3505253493785858,0.2686159014701843,291.9270324707031,297.1499938964844,293.1499938964844,0.0111033981665968,-3340.438720703125,302.3908996582031,0.557083249092102,0.050000000745058,0.2285891771316528,290.35357666015625,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.9234313964844,290.3346252441406,1.0,0.2375666350126266,0.6142616271972656,0.6142616271972656,0.999592661857605,1.0,-1.2002925872802734,0.4640823304653168,0.736210286617279,0.1734527945518493,0.0,0.0,0.785981297492981,29.758146286010746,99.0,-210.488998413086,-13223.1552734375,158.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6772155761719,305.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,15714.1923828125,18000.0,0.0,0.0,0.2168118357658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067281484603882,0.9067367315292358,-8.546291610400658e-06,0.0,0.0002200364542659,0.0,0.0,97.32280731201172,0.0,0.0,0.0,0.5301243662834167,4.0,0.0,1.0
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749753355979919,-3625.2197265625,304.0532531738281,0.8904929161071777,0.2429602295160293,0.2152648419141769,291.6988220214844,297.1499938964844,293.1499938964844,0.1034896448254585,-2507.93701171875,304.06756591796875,0.7750442624092102,0.1604643613100052,0.1487677842378616,291.5729064941406,297.1499938964844,293.1499938964844,0.2049043923616409,-3200.5302734375,304.0295715332031,0.9335017800331116,0.2771838009357452,0.1903713792562484,291.4567565917969,297.1499938964844,293.1499938964844,0.2664471864700317,-5351.80810546875,303.9740600585937,0.9990000128746032,0.3697879612445831,0.319635272026062,291.9874267578125,297.1499938964844,293.1499938964844,0.0119245508685708,-3491.9072265625,302.6392517089844,0.520418643951416,0.050000000745058,0.2300795018672943,290.13201904296875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9839782714844,290.108154296875,1.0,0.2666489779949188,0.6093689203262329,0.6093689203262329,0.9997963309288024,1.0,-1.3250449895858765,0.5140351057052612,0.81100994348526,0.1981958746910095,0.0,0.0,0.9356998205184937,39.60017013549805,102.0,-298.87725830078125,-14199.1318359375,221.3657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.304443359375,304.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,15382.3310546875,18000.0,0.0,0.0,0.2512534260749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444013118743896,1.1444127559661863,-1.1431570783315692e-05,0.0,0.0002549903001636,0.0,0.0,173.0305938720703,0.0,0.0,0.0,0.6396345496177673,4.0,0.0,1.0
