time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749753355979919,-3625.2197265625,304.0532531738281,0.8904929161071777,0.2429602295160293,0.2152648419141769,291.6988220214844,297.1499938964844,293.1499938964844,0.1034896448254585,-2507.93701171875,304.06756591796875,0.7750442624092102,0.1604643613100052,0.1487677842378616,291.5729064941406,297.1499938964844,293.1499938964844,0.2049043923616409,-3200.5302734375,304.0295715332031,0.9335017800331116,0.2771838009357452,0.1903713792562484,291.4567565917969,297.1499938964844,293.1499938964844,0.2664471864700317,-5351.80810546875,303.9740600585937,0.9990000128746032,0.3697879612445831,0.319635272026062,291.9874267578125,297.1499938964844,293.1499938964844,0.0119245508685708,-3491.9072265625,302.6392517089844,0.520418643951416,0.050000000745058,0.2300795018672943,290.13201904296875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9839782714844,290.108154296875,1.0,0.2666489779949188,0.6093689203262329,0.6093689203262329,0.9997963309288024,1.0,-1.3250449895858765,0.5140351057052612,0.81100994348526,0.1981958746910095,0.0,0.0,0.9356998205184937,39.60017013549805,102.0,-298.87725830078125,-14199.1318359375,221.3657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.304443359375,304.3332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,15382.3310546875,18000.0,0.0,0.0,0.2512534260749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444013118743896,1.1444127559661863,-1.1431570783315692e-05,0.0,0.0002549903001636,0.0,0.0,173.0305938720703,0.0,0.0,0.0,0.6396345496177673,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954692602157592,-3963.39404296875,304.0513000488281,0.8688571453094482,0.259150892496109,0.2304490059614181,291.8039245605469,297.1499938964844,293.1499938964844,0.1200740337371826,-2829.892578125,304.06744384765625,0.7644691467285156,0.175925150513649,0.1643550843000412,291.6659545898437,297.1499938964844,293.1499938964844,0.2315205335617065,-3529.649658203125,304.0253295898437,0.910905659198761,0.2982737720012665,0.2056057006120681,291.6055603027344,297.1499938964844,293.1499938964844,0.3164674341678619,-6141.69287109375,303.9512634277344,0.9945857524871826,0.38251593708992,0.3597118854522705,292.0516052246094,297.1499938964844,293.1499938964844,0.0128603540360927,-3659.6025390625,302.8551330566406,0.4952529370784759,0.050000000745058,0.2317353039979934,289.8363952636719,291.1499938964844,258.75946044921875,258.02447509765625,279.1073303222656,292.0482482910156,289.8074645996094,1.0,0.2920513153076172,0.6051273941993713,0.6051273941993713,1.0,1.0,-1.430195689201355,0.5563722848892212,0.873823344707489,0.2193094491958618,0.0,0.0,1.0,50.19511795043945,105.0,-397.4298400878906,-14786.4296875,288.2862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.238037109375,303.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,16550.16796875,19080.0,0.0,0.0,0.287568986415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307529330253601,1.3075435161590576,-1.4124543668003753e-05,0.0,0.0002918459649663,0.0,0.0,248.6115875244141,0.0,0.0,0.0,0.7313746809959412,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954692602157592,-3963.39404296875,304.0513000488281,0.8688571453094482,0.259150892496109,0.2304490059614181,291.8039245605469,297.1499938964844,293.1499938964844,0.1200740337371826,-2829.892578125,304.06744384765625,0.7644691467285156,0.175925150513649,0.1643550843000412,291.6659545898437,297.1499938964844,293.1499938964844,0.2315205335617065,-3529.649658203125,304.0253295898437,0.910905659198761,0.2982737720012665,0.2056057006120681,291.6055603027344,297.1499938964844,293.1499938964844,0.3164674341678619,-6141.69287109375,303.9512634277344,0.9945857524871826,0.38251593708992,0.3597118854522705,292.0516052246094,297.1499938964844,293.1499938964844,0.0128603540360927,-3659.6025390625,302.8551330566406,0.4952529370784759,0.050000000745058,0.2317353039979934,289.8363952636719,291.1499938964844,258.75946044921875,258.02447509765625,279.1073303222656,292.0482482910156,289.8074645996094,1.0,0.2920513153076172,0.6051273941993713,0.6051273941993713,1.0,1.0,-1.430195689201355,0.5563722848892212,0.873823344707489,0.2193094491958618,0.0,0.0,1.0,50.19511795043945,105.0,-397.4298400878906,-14786.4296875,288.2862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.238037109375,303.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,16550.16796875,19080.0,0.0,0.0,0.287568986415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307529330253601,1.3075435161590576,-1.4124543668003753e-05,0.0,0.0002918459649663,0.0,0.0,248.6115875244141,0.0,0.0,0.0,0.7313746809959412,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158906608819961,-4292.34619140625,304.0502319335937,0.850334107875824,0.273871898651123,0.2443451881408691,291.9040832519531,297.1499938964844,293.1499938964844,0.1361237317323684,-3132.6865234375,304.0682373046875,0.7535895109176636,0.1897096186876297,0.1781094223260879,291.7552490234375,297.1499938964844,293.1499938964844,0.2583747804164886,-3852.755126953125,304.0221862792969,0.89272540807724,0.3177647292613983,0.2197458148002624,291.7190856933594,297.1499938964844,293.1499938964844,0.3429767489433288,-6534.42822265625,303.9728698730469,0.9704877734184264,0.3985483646392822,0.3739611208438873,292.1172180175781,297.1499938964844,293.1499938964844,0.0138835087418556,-3830.512939453125,303.0506591796875,0.4740334451198578,0.050000000745058,0.2336400151252746,289.5288391113281,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.114013671875,289.50469970703125,1.0,0.3131598532199859,0.6025509238243103,0.6025509238243103,1.0,1.0,-1.4999516010284424,0.5847974419593811,0.915154218673706,0.2334468066692352,0.0,0.0,1.0,61.60945510864258,108.0,-408.3907470703125,-15098.021484375,348.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65216064453125,303.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18477.740234375,19080.0,0.0,0.0,0.3224191963672638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825703859329224,1.382586121559143,-1.5786303265485913e-05,0.0,0.0003272144822403,0.0,0.0,293.8446044921875,0.0,0.0,0.0,0.7557480335235596,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158906608819961,-4292.34619140625,304.0502319335937,0.850334107875824,0.273871898651123,0.2443451881408691,291.9040832519531,297.1499938964844,293.1499938964844,0.1361237317323684,-3132.6865234375,304.0682373046875,0.7535895109176636,0.1897096186876297,0.1781094223260879,291.7552490234375,297.1499938964844,293.1499938964844,0.2583747804164886,-3852.755126953125,304.0221862792969,0.89272540807724,0.3177647292613983,0.2197458148002624,291.7190856933594,297.1499938964844,293.1499938964844,0.3429767489433288,-6534.42822265625,303.9728698730469,0.9704877734184264,0.3985483646392822,0.3739611208438873,292.1172180175781,297.1499938964844,293.1499938964844,0.0138835087418556,-3830.512939453125,303.0506591796875,0.4740334451198578,0.050000000745058,0.2336400151252746,289.5288391113281,291.1499938964844,258.75946044921875,258.0174865722656,279.1182556152344,292.114013671875,289.50469970703125,1.0,0.3131598532199859,0.6025509238243103,0.6025509238243103,1.0,1.0,-1.4999516010284424,0.5847974419593811,0.915154218673706,0.2334468066692352,0.0,0.0,1.0,61.60945510864258,108.0,-408.3907470703125,-15098.021484375,348.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65216064453125,303.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18477.740234375,19080.0,0.0,0.0,0.3224191963672638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3825703859329224,1.382586121559143,-1.5786303265485913e-05,0.0,0.0003272144822403,0.0,0.0,293.8446044921875,0.0,0.0,0.0,0.7557480335235596,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352108210325241,-4595.9150390625,304.0513610839844,0.8418141007423401,0.2872665822505951,0.2569283246994018,291.9972839355469,297.1499938964844,293.1499938964844,0.1514767408370971,-3414.48388671875,304.0699462890625,0.7502577304840088,0.2023665457963943,0.1906425505876541,291.84063720703125,297.1499938964844,293.1499938964844,0.284233808517456,-4155.38623046875,304.02178955078125,0.8853532075881958,0.335783988237381,0.2327669262886047,291.8094482421875,297.1499938964844,293.1499938964844,0.372051477432251,-6961.39208984375,303.9833374023437,0.9583029747009276,0.4164582192897796,0.3909612894058227,292.1830749511719,297.1499938964844,293.1499938964844,0.0148739125579595,-3981.666015625,303.2313537597656,0.4554658830165863,0.050000000745058,0.235179454088211,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1800231933594,289.24395751953125,1.0,0.3311134576797485,0.6003798246383667,0.6003798246383667,1.0,1.0,-1.5679939985275269,0.612891674041748,0.9551023244857788,0.2474195510149002,0.0,0.0,1.0,71.1073989868164,111.0,-360.29534912109375,-15496.7490234375,408.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5290832519531,302.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18912.9921875,19080.0,0.0,0.0,0.3540199398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398760437965393,1.3987765312194824,-1.6158177459146827e-05,0.0,0.0003592852153815,0.0,0.0,304.2887268066406,0.0,0.0,0.0,0.763870358467102,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352108210325241,-4595.9150390625,304.0513610839844,0.8418141007423401,0.2872665822505951,0.2569283246994018,291.9972839355469,297.1499938964844,293.1499938964844,0.1514767408370971,-3414.48388671875,304.0699462890625,0.7502577304840088,0.2023665457963943,0.1906425505876541,291.84063720703125,297.1499938964844,293.1499938964844,0.284233808517456,-4155.38623046875,304.02178955078125,0.8853532075881958,0.335783988237381,0.2327669262886047,291.8094482421875,297.1499938964844,293.1499938964844,0.372051477432251,-6961.39208984375,303.9833374023437,0.9583029747009276,0.4164582192897796,0.3909612894058227,292.1830749511719,297.1499938964844,293.1499938964844,0.0148739125579595,-3981.666015625,303.2313537597656,0.4554658830165863,0.050000000745058,0.235179454088211,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1800231933594,289.24395751953125,1.0,0.3311134576797485,0.6003798246383667,0.6003798246383667,1.0,1.0,-1.5679939985275269,0.612891674041748,0.9551023244857788,0.2474195510149002,0.0,0.0,1.0,71.1073989868164,111.0,-360.29534912109375,-15496.7490234375,408.6313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5290832519531,302.88189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18912.9921875,19080.0,0.0,0.0,0.3540199398994446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398760437965393,1.3987765312194824,-1.6158177459146827e-05,0.0,0.0003592852153815,0.0,0.0,304.2887268066406,0.0,0.0,0.0,0.763870358467102,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441155314445495,-4733.083984375,304.0531311035156,0.8393861055374146,0.293525755405426,0.2627908885478973,292.0413513183594,297.1499938964844,293.1499938964844,0.1586726754903793,-3543.8017578125,304.0714111328125,0.7499295473098755,0.2083130180835724,0.1965179592370987,291.8817138671875,297.1499938964844,293.1499938964844,0.2963505685329437,-4294.169921875,304.0231018066406,0.8836313486099243,0.344299167394638,0.238903522491455,291.8510131835937,297.1499938964844,293.1499938964844,0.386049747467041,-7163.330078125,303.9881896972656,0.9548231363296508,0.4252766966819763,0.3994618356227875,292.2153625488281,297.1499938964844,293.1499938964844,0.0153364343568682,-4046.0927734375,303.3183288574219,0.448083758354187,0.050000000745058,0.2358476519584655,289.1596984863281,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124328613281,289.1463317871094,1.0,0.3391258716583252,0.599425196647644,0.599425196647644,1.0,1.0,-1.600461721420288,0.6263936758041382,0.97406804561615,0.2541486322879791,0.0,0.0,1.0,75.30862426757812,111.0,-311.8433837890625,-15749.1015625,437.8938903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6025085449219,302.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.322265625,20160.0,0.0,0.0,0.3684650957584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016908407211304,1.4017070531845093,-1.6225953004322946e-05,0.0,0.00037394525134,0.0,0.0,306.2052307128906,0.0,0.0,0.0,0.7803404927253723,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521538734436035,-4854.96142578125,304.05615234375,0.8377274870872498,0.2995192408561706,0.268396258354187,292.0838623046875,297.1499938964844,293.1499938964844,0.1652919948101043,-3660.8701171875,304.0736999511719,0.7501305937767029,0.2140125036239624,0.2021464705467224,291.92169189453125,297.1499938964844,293.1499938964844,0.3074719905853271,-4419.482421875,304.0259704589844,0.8827403783798218,0.3525159358978271,0.2448157966136932,291.8909912109375,297.1499938964844,293.1499938964844,0.3989015221595764,-7345.77197265625,303.9942932128906,0.952477753162384,0.4338801801204681,0.407779723405838,292.2469177246094,297.1499938964844,293.1499938964844,0.0157509949058294,-4098.599609375,303.4042663574219,0.4419996738433838,0.050000000745058,0.2364599555730819,289.0952453613281,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441101074219,289.08856201171875,1.0,0.3465923368930816,0.5985432863235474,0.5985432863235474,1.0,1.0,-1.6317691802978516,0.6394641995429993,0.9923050403594972,0.2606660723686218,0.0,0.0,1.0,79.20323181152344,114.0,-231.60504150390625,-16097.291015625,466.6617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7358703613281,303.0468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19776.142578125,20160.0,0.0,0.0,0.3821017742156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430322527885437,1.4303394556045532,-1.6895603039301932e-05,0.0,0.0003877847047988,0.0,0.0,325.3554382324219,0.0,0.0,0.0,0.7814454436302185,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664906680583954,-5068.603515625,304.0635681152344,0.835956871509552,0.3107686638832092,0.2788938581943512,292.1646423339844,297.1499938964844,293.1499938964844,0.177266240119934,-3868.78955078125,304.0791931152344,0.751469075679779,0.2246351689100265,0.2126544266939163,291.9981384277344,297.1499938964844,293.1499938964844,0.3277333974838257,-4643.634765625,304.0335998535156,0.8826295733451843,0.3681256473064422,0.2560212612152099,291.967041015625,297.1499938964844,293.1499938964844,0.4222622215747833,-7671.70458984375,304.0072631835937,0.9501097798347472,0.4503509402275085,0.4237122237682342,292.3070068359375,297.1499938964844,293.1499938964844,0.0164985824376344,-4183.220703125,303.5714416503906,0.4326193630695343,0.050000000745058,0.2375440448522567,289.0301513671875,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0282592773437,1.0,0.3601217865943908,0.5969520807266235,0.5969520807266235,1.0,1.0,-1.6908743381500244,0.6642542481422424,1.0266201496124268,0.2730267345905304,0.0,0.0,1.0,86.21144104003906,117.0,-113.07888793945312,-16742.71875,522.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1494140625,303.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.931640625,20160.0,0.0,0.0,0.4068508446216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440405011177063,1.4404220581054688,-1.7134638255811296e-05,0.0,0.0004129018925596,0.0,0.0,332.284423828125,0.0,0.0,0.0,0.7864977121353149,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664906680583954,-5068.603515625,304.0635681152344,0.835956871509552,0.3107686638832092,0.2788938581943512,292.1646423339844,297.1499938964844,293.1499938964844,0.177266240119934,-3868.78955078125,304.0791931152344,0.751469075679779,0.2246351689100265,0.2126544266939163,291.9981384277344,297.1499938964844,293.1499938964844,0.3277333974838257,-4643.634765625,304.0335998535156,0.8826295733451843,0.3681256473064422,0.2560212612152099,291.967041015625,297.1499938964844,293.1499938964844,0.4222622215747833,-7671.70458984375,304.0072631835937,0.9501097798347472,0.4503509402275085,0.4237122237682342,292.3070068359375,297.1499938964844,293.1499938964844,0.0164985824376344,-4183.220703125,303.5714416503906,0.4326193630695343,0.050000000745058,0.2375440448522567,289.0301513671875,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.30450439453125,289.0282592773437,1.0,0.3601217865943908,0.5969520807266235,0.5969520807266235,1.0,1.0,-1.6908743381500244,0.6642542481422424,1.0266201496124268,0.2730267345905304,0.0,0.0,1.0,86.21144104003906,117.0,-113.07888793945312,-16742.71875,522.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1494140625,303.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,20055.931640625,20160.0,0.0,0.0,0.4068508446216583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440405011177063,1.4404220581054688,-1.7134638255811296e-05,0.0,0.0004129018925596,0.0,0.0,332.284423828125,0.0,0.0,0.0,0.7864977121353149,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786413431167602,-5245.736328125,304.0721435546875,0.8354966640472412,0.3211478888988495,0.2885525226593017,292.2396850585937,297.1499938964844,293.1499938964844,0.1875533908605575,-4043.341064453125,304.0856628417969,0.7534489631652832,0.2343734800815582,0.2222126573324203,292.0697631835937,297.1499938964844,293.1499938964844,0.3454775214195251,-4835.55517578125,304.0428466796875,0.8839383721351624,0.3827824890613556,0.2665091156959533,292.0382385253906,297.1499938964844,293.1499938964844,0.4425316154956817,-7948.38671875,304.02105712890625,0.9497488141059875,0.4658756256103515,0.438706636428833,292.3617553710937,297.1499938964844,293.1499938964844,0.0171533748507499,-4245.44873046875,303.73492431640625,0.4257586598396301,0.050000000745058,0.2384764999151229,289.0321960449219,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.03466796875,1.0,0.3721174299716949,0.5955042839050293,0.5955042839050293,1.0,1.0,-1.7456637620925903,0.6873189806938171,1.0583447217941284,0.2845032215118408,0.0,0.0,1.0,92.36703491210938,120.0,-14.797035217285156,-17429.71875,576.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6944274902344,303.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20132.0859375,21240.0,0.0,0.0,0.4283404350280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431370496749878,1.4431543350219729,-1.7199701687786728e-05,0.0,0.0004347110807429,0.0,0.0,334.1788330078125,0.0,0.0,0.0,0.8028663396835327,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786413431167602,-5245.736328125,304.0721435546875,0.8354966640472412,0.3211478888988495,0.2885525226593017,292.2396850585937,297.1499938964844,293.1499938964844,0.1875533908605575,-4043.341064453125,304.0856628417969,0.7534489631652832,0.2343734800815582,0.2222126573324203,292.0697631835937,297.1499938964844,293.1499938964844,0.3454775214195251,-4835.55517578125,304.0428466796875,0.8839383721351624,0.3827824890613556,0.2665091156959533,292.0382385253906,297.1499938964844,293.1499938964844,0.4425316154956817,-7948.38671875,304.02105712890625,0.9497488141059875,0.4658756256103515,0.438706636428833,292.3617553710937,297.1499938964844,293.1499938964844,0.0171533748507499,-4245.44873046875,303.73492431640625,0.4257586598396301,0.050000000745058,0.2384764999151229,289.0321960449219,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.3595886230469,289.03466796875,1.0,0.3721174299716949,0.5955042839050293,0.5955042839050293,1.0,1.0,-1.7456637620925903,0.6873189806938171,1.0583447217941284,0.2845032215118408,0.0,0.0,1.0,92.36703491210938,120.0,-14.797035217285156,-17429.71875,576.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6944274902344,303.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,20132.0859375,21240.0,0.0,0.0,0.4283404350280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431370496749878,1.4431543350219729,-1.7199701687786728e-05,0.0,0.0004347110807429,0.0,0.0,334.1788330078125,0.0,0.0,0.0,0.8028663396835327,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882314622402191,-5381.89306640625,304.08209228515625,0.8358230590820312,0.3307308256626129,0.2974597811698913,292.3078308105469,297.1499938964844,293.1499938964844,0.1961781233549118,-4186.16845703125,304.0927124023437,0.7560278177261353,0.2436105459928512,0.2312078475952148,292.1366271972656,297.1499938964844,293.1499938964844,0.3601990640163421,-4990.92138671875,304.05401611328125,0.8861097693443298,0.3965879678726196,0.2763693332672119,292.10498046875,297.1499938964844,293.1499938964844,0.4590272307395935,-8167.87939453125,304.0365295410156,0.9506282806396484,0.4805074632167816,0.4528209865093231,292.4109802246094,297.1499938964844,293.1499938964844,0.0176838487386703,-4282.49560546875,303.8954772949219,0.4205445349216461,0.050000000745058,0.239286333322525,289.11212158203125,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4090881347656,289.1183776855469,1.0,0.3829153478145599,0.5941002368927002,0.5941002368927002,1.0,1.0,-1.796919345855713,0.7089037299156189,1.0880155563354492,0.2952054142951965,0.0,0.0,1.0,97.83294677734376,123.0,83.39830017089844,-18217.935546875,628.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.276611328125,304.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26171875,21240.0,0.0,0.0,0.4471814930438995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.799439087335486e-05,0.0,0.0004538323555607,0.0,0.0,357.6049194335937,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882314622402191,-5381.89306640625,304.08209228515625,0.8358230590820312,0.3307308256626129,0.2974597811698913,292.3078308105469,297.1499938964844,293.1499938964844,0.1961781233549118,-4186.16845703125,304.0927124023437,0.7560278177261353,0.2436105459928512,0.2312078475952148,292.1366271972656,297.1499938964844,293.1499938964844,0.3601990640163421,-4990.92138671875,304.05401611328125,0.8861097693443298,0.3965879678726196,0.2763693332672119,292.10498046875,297.1499938964844,293.1499938964844,0.4590272307395935,-8167.87939453125,304.0365295410156,0.9506282806396484,0.4805074632167816,0.4528209865093231,292.4109802246094,297.1499938964844,293.1499938964844,0.0176838487386703,-4282.49560546875,303.8954772949219,0.4205445349216461,0.050000000745058,0.239286333322525,289.11212158203125,291.1499938964844,258.7434387207031,257.9647216796875,279.1354064941406,292.4090881347656,289.1183776855469,1.0,0.3829153478145599,0.5941002368927002,0.5941002368927002,1.0,1.0,-1.796919345855713,0.7089037299156189,1.0880155563354492,0.2952054142951965,0.0,0.0,1.0,97.83294677734376,123.0,83.39830017089844,-18217.935546875,628.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.276611328125,304.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.26171875,21240.0,0.0,0.0,0.4471814930438995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.799439087335486e-05,0.0,0.0004538323555607,0.0,0.0,357.6049194335937,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965471446514129,-5498.57666015625,304.0908508300781,0.8365311026573181,0.3395692408084869,0.3056691884994507,292.3697204589844,297.1499938964844,293.1499938964844,0.2040518820285797,-4314.96142578125,304.0986633300781,0.7589355111122131,0.2523851692676544,0.2397457212209701,292.198974609375,297.1499938964844,293.1499938964844,0.3734608590602875,-5129.27880859375,304.0638732910156,0.8887040615081787,0.4096125662326813,0.2856575846672058,292.1674499511719,297.1499938964844,293.1499938964844,0.473730981349945,-8361.68359375,304.0497741699219,0.952168583869934,0.494311660528183,0.4661168158054352,292.4550476074219,297.1499938964844,293.1499938964844,0.0181851219385862,-4312.7568359375,304.0512390136719,0.416397213935852,0.050000000745058,0.240004763007164,289.206787109375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.213623046875,1.0,0.392768383026123,0.5926777720451355,0.5926777720451355,1.0,1.0,-1.8450102806091309,0.729098916053772,1.1159112453460691,0.3051716983318329,0.0,0.0,1.0,102.77710723876952,126.0,121.04824829101562,-18918.88671875,679.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86627197265625,304.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.03515625,21240.0,0.0,0.0,0.4635941386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806751012802124,1.480693221092224,-1.8106116840499453e-05,0.0,0.0004704891180153,0.0,0.0,360.9406127929688,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965471446514129,-5498.57666015625,304.0908508300781,0.8365311026573181,0.3395692408084869,0.3056691884994507,292.3697204589844,297.1499938964844,293.1499938964844,0.2040518820285797,-4314.96142578125,304.0986633300781,0.7589355111122131,0.2523851692676544,0.2397457212209701,292.198974609375,297.1499938964844,293.1499938964844,0.3734608590602875,-5129.27880859375,304.0638732910156,0.8887040615081787,0.4096125662326813,0.2856575846672058,292.1674499511719,297.1499938964844,293.1499938964844,0.473730981349945,-8361.68359375,304.0497741699219,0.952168583869934,0.494311660528183,0.4661168158054352,292.4550476074219,297.1499938964844,293.1499938964844,0.0181851219385862,-4312.7568359375,304.0512390136719,0.416397213935852,0.050000000745058,0.240004763007164,289.206787109375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4533996582031,289.213623046875,1.0,0.392768383026123,0.5926777720451355,0.5926777720451355,1.0,1.0,-1.8450102806091309,0.729098916053772,1.1159112453460691,0.3051716983318329,0.0,0.0,1.0,102.77710723876952,126.0,121.04824829101562,-18918.88671875,679.4638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86627197265625,304.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.03515625,21240.0,0.0,0.0,0.4635941386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806751012802124,1.480693221092224,-1.8106116840499453e-05,0.0,0.0004704891180153,0.0,0.0,360.9406127929688,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
457500,292.3970031738281,297.1499938964844,293.1499938964844,0.3002739250659942,-5550.4423828125,304.0948181152344,0.8369349837303162,0.3437175750732422,0.3095250129699707,292.3986511230469,297.1499938964844,293.1499938964844,0.2077219486236572,-4374.4814453125,304.101318359375,0.7604185938835144,0.2565905153751373,0.2438400983810424,292.2285461425781,297.1499938964844,293.1499938964844,0.3796016871929168,-5192.85693359375,304.068359375,0.890058696269989,0.4158473312854767,0.2901015281677246,292.1971435546875,297.1499938964844,293.1499938964844,0.4804896414279938,-8450.224609375,304.0556945800781,0.95305734872818,0.5009211301803589,0.4724792242050171,292.4753112792969,297.1499938964844,293.1499938964844,0.0184279549866914,-4326.0,304.1273193359375,0.4146007597446441,0.050000000745058,0.2403384745121002,289.2574768066406,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.264404296875,1.0,0.397400438785553,0.5919551253318787,0.5919551253318787,1.0,1.0,-1.867933988571167,0.7386945486068726,1.129239559173584,0.3098880052566528,0.0,0.0,1.0,105.09990692138672,126.0,131.0803985595703,-19257.216796875,704.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1557312011719,305.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.86328125,22320.0,0.0,0.0,0.4709745645523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.8125620044884272e-05,0.0,0.0004779793089255,0.0,0.0,361.5239562988281,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
457560,292.42547607421875,297.1499938964844,293.1499938964844,0.303345650434494,-5592.28125,304.0992736816406,0.8387736678123474,0.3476622104644775,0.3131767809391022,292.42645263671875,297.1499938964844,293.1499938964844,0.2109386920928955,-4425.869140625,304.1043395996094,0.7632526755332947,0.2606451511383056,0.2477714121341705,292.2572937011719,297.1499938964844,293.1499938964844,0.3849643170833587,-5247.54248046875,304.0734558105469,0.893095076084137,0.4218769967556,0.2943853735923767,292.2260437011719,297.1499938964844,293.1499938964844,0.4863029420375824,-8525.0712890625,304.0622863769531,0.9558684229850768,0.5073152780532837,0.4786158204078674,292.4947814941406,297.1499938964844,293.1499938964844,0.0192937403917312,-4420.17333984375,304.1458435058594,0.4187283515930176,0.0534711070358753,0.2468047738075256,289.3237609863281,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.4932556152344,289.3321228027344,1.0,0.4020858108997345,0.5909156799316406,0.5909156799316406,1.0,1.0,-1.897293329238892,0.7509803175926208,1.146312952041626,0.3156202137470245,0.0,0.0,1.0,106.57003784179688,129.0,156.8953094482422,-19710.33203125,732.0974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4244384765625,305.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.576171875,22320.0,0.0,0.0,0.4780026972293854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080726146697998,1.5080913305282593,-1.8782362531055696e-05,0.0,0.0004851119883824,0.0,0.0,381.3495788574219,0.0,0.0,0.0,0.8237985968589783,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103223443031311,-5689.96728515625,304.1044311523437,0.8458904027938843,0.3549715578556061,0.3198318183422088,292.4791259765625,297.1499938964844,293.1499938964844,0.2179190963506698,-4538.94873046875,304.1078186035156,0.7721670269966125,0.268291562795639,0.2550745904445648,292.3128662109375,297.1499938964844,293.1499938964844,0.3968187868595123,-5370.4501953125,304.0790710449219,0.9031242728233336,0.4332220554351806,0.3023929297924042,292.28173828125,297.1499938964844,293.1499938964844,0.499481737613678,-8699.0078125,304.0693664550781,0.9656898975372314,0.5194283723831177,0.4901371598243713,292.5397644042969,297.1499938964844,293.1499938964844,0.0253664273768663,-5026.90771484375,304.1371459960937,0.449587732553482,0.06096713244915,0.2818117439746856,289.3865661621094,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.388671875,1.0,0.412568986415863,0.5880003571510315,0.5880003571510315,1.0,1.0,-1.9795458316802976,0.785143256187439,1.1944025754928589,0.3321506679058075,0.0,0.0,1.0,107.65711212158205,132.0,90.5414581298828,-20565.638671875,803.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.867431640625,305.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.625,22320.0,0.0,0.0,0.4915471374988556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165563821792605,1.5165753364562988,-1.8994280253537e-05,0.0,0.0004988578730262,0.0,0.0,387.8218688964844,0.0,0.0,0.0,0.8280355930328369,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103223443031311,-5689.96728515625,304.1044311523437,0.8458904027938843,0.3549715578556061,0.3198318183422088,292.4791259765625,297.1499938964844,293.1499938964844,0.2179190963506698,-4538.94873046875,304.1078186035156,0.7721670269966125,0.268291562795639,0.2550745904445648,292.3128662109375,297.1499938964844,293.1499938964844,0.3968187868595123,-5370.4501953125,304.0790710449219,0.9031242728233336,0.4332220554351806,0.3023929297924042,292.28173828125,297.1499938964844,293.1499938964844,0.499481737613678,-8699.0078125,304.0693664550781,0.9656898975372314,0.5194283723831177,0.4901371598243713,292.5397644042969,297.1499938964844,293.1499938964844,0.0253664273768663,-5026.90771484375,304.1371459960937,0.449587732553482,0.06096713244915,0.2818117439746856,289.3865661621094,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379943847656,289.388671875,1.0,0.412568986415863,0.5880003571510315,0.5880003571510315,1.0,1.0,-1.9795458316802976,0.785143256187439,1.1944025754928589,0.3321506679058075,0.0,0.0,1.0,107.65711212158205,132.0,90.5414581298828,-20565.638671875,803.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.867431640625,305.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.625,22320.0,0.0,0.0,0.4915471374988556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165563821792605,1.5165753364562988,-1.8994280253537e-05,0.0,0.0004988578730262,0.0,0.0,387.8218688964844,0.0,0.0,0.0,0.8280355930328369,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.31763556599617,-5793.2119140625,304.107421875,0.8492438793182373,0.3615855574607849,0.3259401321411133,292.52789306640625,297.1499938964844,293.1499938964844,0.2251624315977096,-4656.52392578125,304.1098022460937,0.7774175405502319,0.2753945291042328,0.2619448602199554,292.3663635253906,297.1499938964844,293.1499938964844,0.4089791476726532,-5496.69873046875,304.0824279785156,0.908801257610321,0.4435825049877167,0.3097838461399078,292.3346862792969,297.1499938964844,293.1499938964844,0.5133340954780579,-8882.859375,304.0731201171875,0.9705559015274048,0.530687689781189,0.5009394288063049,292.5888671875,297.1499938964844,293.1499938964844,0.0306648798286914,-5493.95751953125,304.1326904296875,0.4710349440574646,0.0664767622947692,0.3085819184780121,289.404052734375,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5871276855469,289.4047546386719,1.0,0.4230939745903015,0.585568368434906,0.585568368434906,1.0,1.0,-2.049136161804199,0.8140254020690918,1.235110640525818,0.346126526594162,0.0,0.0,1.0,110.5344467163086,135.0,39.29613876342773,-21254.962890625,874.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2196655273437,305.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5044286847114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005119309644214,0.0,0.0,389.518310546875,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.31763556599617,-5793.2119140625,304.107421875,0.8492438793182373,0.3615855574607849,0.3259401321411133,292.52789306640625,297.1499938964844,293.1499938964844,0.2251624315977096,-4656.52392578125,304.1098022460937,0.7774175405502319,0.2753945291042328,0.2619448602199554,292.3663635253906,297.1499938964844,293.1499938964844,0.4089791476726532,-5496.69873046875,304.0824279785156,0.908801257610321,0.4435825049877167,0.3097838461399078,292.3346862792969,297.1499938964844,293.1499938964844,0.5133340954780579,-8882.859375,304.0731201171875,0.9705559015274048,0.530687689781189,0.5009394288063049,292.5888671875,297.1499938964844,293.1499938964844,0.0306648798286914,-5493.95751953125,304.1326904296875,0.4710349440574646,0.0664767622947692,0.3085819184780121,289.404052734375,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5871276855469,289.4047546386719,1.0,0.4230939745903015,0.585568368434906,0.585568368434906,1.0,1.0,-2.049136161804199,0.8140254020690918,1.235110640525818,0.346126526594162,0.0,0.0,1.0,110.5344467163086,135.0,39.29613876342773,-21254.962890625,874.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2196655273437,305.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5044286847114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005119309644214,0.0,0.0,389.518310546875,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238866031169891,-5880.2958984375,304.11114501953125,0.8503381013870239,0.3675031661987304,0.3314576148986816,292.5733947753906,297.1499938964844,293.1499938964844,0.2316485494375229,-4760.5283203125,304.11236572265625,0.7804000973701477,0.2819254100322723,0.2683170139789581,292.4176025390625,297.1499938964844,293.1499938964844,0.4197207987308502,-5606.68359375,304.0870056152344,0.9117801785469056,0.453043520450592,0.3165555298328399,292.3851928710937,297.1499938964844,293.1499938964844,0.5256905555725098,-9044.66015625,304.0780944824219,0.9727540612220764,0.5410997867584229,0.5109760165214539,292.636962890625,297.1499938964844,293.1499938964844,0.0351399481296539,-5862.68896484375,304.13104248046875,0.4819161295890808,0.0709419474005699,0.3300216794013977,289.4351806640625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6353454589844,289.4360656738281,1.0,0.4332178831100464,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.1093554496765137,0.8390350341796875,1.2703205347061155,0.358194351196289,0.0,0.0,1.0,114.29898071289062,138.0,36.59999084472656,-21939.146484375,943.6827392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49371337890625,306.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168431997299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005245301290415,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238866031169891,-5880.2958984375,304.11114501953125,0.8503381013870239,0.3675031661987304,0.3314576148986816,292.5733947753906,297.1499938964844,293.1499938964844,0.2316485494375229,-4760.5283203125,304.11236572265625,0.7804000973701477,0.2819254100322723,0.2683170139789581,292.4176025390625,297.1499938964844,293.1499938964844,0.4197207987308502,-5606.68359375,304.0870056152344,0.9117801785469056,0.453043520450592,0.3165555298328399,292.3851928710937,297.1499938964844,293.1499938964844,0.5256905555725098,-9044.66015625,304.0780944824219,0.9727540612220764,0.5410997867584229,0.5109760165214539,292.636962890625,297.1499938964844,293.1499938964844,0.0351399481296539,-5862.68896484375,304.13104248046875,0.4819161295890808,0.0709419474005699,0.3300216794013977,289.4351806640625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6353454589844,289.4360656738281,1.0,0.4332178831100464,0.5835188627243042,0.5835188627243042,1.0,1.0,-2.1093554496765137,0.8390350341796875,1.2703205347061155,0.358194351196289,0.0,0.0,1.0,114.29898071289062,138.0,36.59999084472656,-21939.146484375,943.6827392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49371337890625,306.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168431997299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005245301290415,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301700353622436,-5968.25048828125,304.1136169433594,0.8502920269966125,0.3728112280368805,0.3364250957965851,292.6158142089844,297.1499938964844,293.1499938964844,0.2381308376789093,-4864.458984375,304.1141052246094,0.7821682095527649,0.2879298329353332,0.2741963565349579,292.46600341796875,297.1499938964844,293.1499938964844,0.4305306375026703,-5717.4326171875,304.0899658203125,0.9133270382881165,0.4617811143398285,0.3228068649768829,292.4329833984375,297.1499938964844,293.1499938964844,0.5382875800132751,-9209.9755859375,304.0810546875,0.973698616027832,0.5507830381393433,0.5203133225440979,292.6820983886719,297.1499938964844,293.1499938964844,0.0391487814486026,-6187.19873046875,304.1307067871094,0.4888893365859985,0.0747794955968856,0.348362386226654,289.4385070800781,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4385070800781,1.0,0.4427932500839233,0.5817253589630127,0.5817253589630127,1.0,1.0,-2.1631367206573486,0.8613707423210144,1.301766037940979,0.3689523041248321,0.0,0.0,1.0,118.38995361328124,141.0,11.132271766662598,-22464.05859375,1011.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7372131347656,306.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285386443138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363995442166,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301700353622436,-5968.25048828125,304.1136169433594,0.8502920269966125,0.3728112280368805,0.3364250957965851,292.6158142089844,297.1499938964844,293.1499938964844,0.2381308376789093,-4864.458984375,304.1141052246094,0.7821682095527649,0.2879298329353332,0.2741963565349579,292.46600341796875,297.1499938964844,293.1499938964844,0.4305306375026703,-5717.4326171875,304.0899658203125,0.9133270382881165,0.4617811143398285,0.3228068649768829,292.4329833984375,297.1499938964844,293.1499938964844,0.5382875800132751,-9209.9755859375,304.0810546875,0.973698616027832,0.5507830381393433,0.5203133225440979,292.6820983886719,297.1499938964844,293.1499938964844,0.0391487814486026,-6187.19873046875,304.1307067871094,0.4888893365859985,0.0747794955968856,0.348362386226654,289.4385070800781,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806335449219,289.4385070800781,1.0,0.4427932500839233,0.5817253589630127,0.5817253589630127,1.0,1.0,-2.1631367206573486,0.8613707423210144,1.301766037940979,0.3689523041248321,0.0,0.0,1.0,118.38995361328124,141.0,11.132271766662598,-22464.05859375,1011.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7372131347656,306.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.0078125,23400.0,0.0,0.0,0.5285386443138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.5544854402542114,-1.995574348256924e-05,0.0,0.0005363995442166,0.0,0.0,417.6380920410156,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331883549690246,-6010.412109375,304.11474609375,0.8500255346298218,0.3752581179141998,0.3387220203876495,292.6358947753906,297.1499938964844,293.1499938964844,0.2412706166505813,-4914.6142578125,304.11492919921875,0.7827740907669067,0.2907512187957763,0.2769641280174255,292.48907470703125,297.1499938964844,293.1499938964844,0.435805469751358,-5771.27685546875,304.0912780761719,0.913792073726654,0.4659156799316406,0.3257658183574676,292.455810546875,297.1499938964844,293.1499938964844,0.5444682240486145,-9290.8037109375,304.08233642578125,0.9739174842834472,0.5553815364837646,0.5247498750686646,292.7033996582031,297.1499938964844,293.1499938964844,0.04099852591753,-6336.43017578125,304.130859375,0.4916673004627228,0.0765259489417076,0.3567037880420685,289.436279296875,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7019958496094,289.4361267089844,1.0,0.4473651647567749,0.5808969736099243,0.5808969736099243,1.0,1.0,-2.1881229877471924,0.871738851070404,1.3163840770721436,0.3739390075206756,0.0,0.0,1.0,120.4732894897461,141.0,2.6248598098754883,-22706.001953125,1044.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85369873046875,306.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.85546875,24480.0,0.0,0.0,0.5340818166732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.555178999900818,-1.997355502680876e-05,0.0,0.0005420251982286,0.0,0.0,418.1973571777344,0.0,0.0,0.0,0.8640024065971375,4.0,0.0,1.0
458160,292.66650390625,297.1499938964844,293.1499938964844,0.3355854451656341,-6043.119140625,304.1167907714844,0.8496430516242981,0.3775688111782074,0.3408993482589721,292.6552734375,297.1499938964844,293.1499938964844,0.2439506202936172,-4956.74267578125,304.1164245605469,0.7832419276237488,0.2934565842151642,0.2796228229999542,292.51141357421875,297.1499938964844,293.1499938964844,0.4402987360954284,-5816.330078125,304.09381103515625,0.9141108989715576,0.4699000120162964,0.3286212086677551,292.4779968261719,297.1499938964844,293.1499938964844,0.5497108101844788,-9358.0126953125,304.08514404296875,0.97402024269104,0.559820294380188,0.5290391445159912,292.7237854003906,297.1499938964844,293.1499938964844,0.0426621735095977,-6469.46142578125,304.1313171386719,0.4941266179084778,0.0781753808259964,0.3645889461040497,289.451904296875,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.72247314453125,289.4535522460937,1.0,0.4517934620380401,0.580104649066925,0.580104649066925,1.0,1.0,-2.2119855880737305,0.8816304802894592,1.3303550481796265,0.3786915838718414,0.0,0.0,1.0,122.56066131591795,144.0,24.10932922363281,-23026.59765625,1076.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95416259765625,306.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5395668745040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809270143508911,-2.064039472315926e-05,0.0,0.0005475918296724,0.0,0.0,439.3143615722656,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3406011760234833,-6112.392578125,304.1194763183594,0.8485852479934692,0.3817969560623169,0.3448954224586487,292.6920166015625,297.1499938964844,293.1499938964844,0.249461144208908,-5043.818359375,304.118408203125,0.7838281393051147,0.2985347211360931,0.2846212089061737,292.5539245605469,297.1499938964844,293.1499938964844,0.4496497213840484,-5910.74951171875,304.096923828125,0.9143884181976318,0.4774515926837921,0.3340317904949188,292.5203857421875,297.1499938964844,293.1499938964844,0.5606896281242371,-9499.97265625,304.0884094238281,0.9739412665367126,0.5682467818260193,0.5371804237365723,292.7620544433594,297.1499938964844,293.1499938964844,0.0458260998129844,-6725.25,304.1322631835937,0.4982941448688507,0.0812127217650413,0.3791444003582001,289.45904541015625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.4591369628906,1.0,0.4602246284484863,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565529346466064,0.9000646471977234,1.3564883470535278,0.3875312805175781,0.0,0.0,1.0,126.72012329101562,147.0,9.9596586227417,-23472.412109375,1139.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14178466796875,306.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.234375,24480.0,0.0,0.0,0.5500959753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616244246717e-05,0.0,0.0005582774756476,0.0,0.0,445.900146484375,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
