time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3406011760234833,-6112.392578125,304.1194763183594,0.8485852479934692,0.3817969560623169,0.3448954224586487,292.6920166015625,297.1499938964844,293.1499938964844,0.249461144208908,-5043.818359375,304.118408203125,0.7838281393051147,0.2985347211360931,0.2846212089061737,292.5539245605469,297.1499938964844,293.1499938964844,0.4496497213840484,-5910.74951171875,304.096923828125,0.9143884181976318,0.4774515926837921,0.3340317904949188,292.5203857421875,297.1499938964844,293.1499938964844,0.5606896281242371,-9499.97265625,304.0884094238281,0.9739412665367126,0.5682467818260193,0.5371804237365723,292.7620544433594,297.1499938964844,293.1499938964844,0.0458260998129844,-6725.25,304.1322631835937,0.4982941448688507,0.0812127217650413,0.3791444003582001,289.45904541015625,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608642578125,289.4591369628906,1.0,0.4602246284484863,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565529346466064,0.9000646471977234,1.3564883470535278,0.3875312805175781,0.0,0.0,1.0,126.72012329101562,147.0,9.9596586227417,-23472.412109375,1139.8612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14178466796875,306.6112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.234375,24480.0,0.0,0.0,0.5500959753990173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887669324874878,1.5887877941131592,-2.084616244246717e-05,0.0,0.0005582774756476,0.0,0.0,445.900146484375,0.0,0.0,0.0,0.8674377202987671,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453505933284759,-6177.95849609375,304.1217346191406,0.8472369313240051,0.385540097951889,0.3484511971473694,292.7262268066406,297.1499938964844,293.1499938964844,0.2547556161880493,-5127.244140625,304.1201171875,0.7840458750724792,0.303194910287857,0.28922039270401,292.5936279296875,297.1499938964844,293.1499938964844,0.4587787389755249,-6002.6904296875,304.0993957519531,0.9143153429031372,0.4844938516616821,0.3390823900699615,292.5601501464844,297.1499938964844,293.1499938964844,0.5714575052261353,-9638.8779296875,304.0909729003906,0.9735921025276184,0.5761251449584961,0.5447975397109985,292.79705810546875,297.1499938964844,293.1499938964844,0.0486976280808448,-6960.04296875,304.1333923339844,0.5016624927520752,0.0839354619383812,0.3922491073608398,289.4553527832031,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.4552307128906,1.0,0.4681134223937988,0.5772163271903992,0.5772163271903992,1.0,1.0,-2.297308921813965,0.916857898235321,1.380450963973999,0.3955585956573486,0.0,0.0,1.0,130.82557678222656,150.0,-1.273612141609192,-23871.58203125,1200.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3282775878906,306.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5598867535591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682138726115,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453505933284759,-6177.95849609375,304.1217346191406,0.8472369313240051,0.385540097951889,0.3484511971473694,292.7262268066406,297.1499938964844,293.1499938964844,0.2547556161880493,-5127.244140625,304.1201171875,0.7840458750724792,0.303194910287857,0.28922039270401,292.5936279296875,297.1499938964844,293.1499938964844,0.4587787389755249,-6002.6904296875,304.0993957519531,0.9143153429031372,0.4844938516616821,0.3390823900699615,292.5601501464844,297.1499938964844,293.1499938964844,0.5714575052261353,-9638.8779296875,304.0909729003906,0.9735921025276184,0.5761251449584961,0.5447975397109985,292.79705810546875,297.1499938964844,293.1499938964844,0.0486976280808448,-6960.04296875,304.1333923339844,0.5016624927520752,0.0839354619383812,0.3922491073608398,289.4553527832031,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.7959899902344,289.4552307128906,1.0,0.4681134223937988,0.5772163271903992,0.5772163271903992,1.0,1.0,-2.297308921813965,0.916857898235321,1.380450963973999,0.3955585956573486,0.0,0.0,1.0,130.82557678222656,150.0,-1.273612141609192,-23871.58203125,1200.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3282775878906,306.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.98828125,25560.0,0.0,0.0,0.5598867535591125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682138726115,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777404785156,297.1499938964844,293.1499938964844,0.348823219537735,-6224.623046875,304.12530517578125,0.8456258773803711,0.3888091146945953,0.3515844345092773,292.7581787109375,297.1499938964844,293.1499938964844,0.2590872943401336,-5194.318359375,304.1228332519531,0.7839316725730896,0.3074533641338348,0.2934400141239166,292.630859375,297.1499938964844,293.1499938964844,0.4663497805595398,-6077.53955078125,304.10357666015625,0.9139240980148317,0.4910368025302887,0.3437873125076294,292.59765625,297.1499938964844,293.1499938964844,0.5803690552711487,-9751.5068359375,304.0957336425781,0.9729938507080078,0.5834605097770691,0.5519083142280579,292.8291015625,297.1499938964844,293.1499938964844,0.0511202439665794,-7158.28173828125,304.1348876953125,0.5043565630912781,0.0863733142614364,0.404054582118988,289.4794921875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.4800720214844,1.0,0.4754928946495056,0.5759050846099854,0.5759050846099854,1.0,1.0,-2.3345189094543457,0.932117521762848,1.4024012088775637,0.4028274714946747,0.0,0.0,1.0,134.8760528564453,153.0,19.293270111083984,-24341.787109375,1259.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837341308594,306.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5693022012710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777693586423,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777404785156,297.1499938964844,293.1499938964844,0.348823219537735,-6224.623046875,304.12530517578125,0.8456258773803711,0.3888091146945953,0.3515844345092773,292.7581787109375,297.1499938964844,293.1499938964844,0.2590872943401336,-5194.318359375,304.1228332519531,0.7839316725730896,0.3074533641338348,0.2934400141239166,292.630859375,297.1499938964844,293.1499938964844,0.4663497805595398,-6077.53955078125,304.10357666015625,0.9139240980148317,0.4910368025302887,0.3437873125076294,292.59765625,297.1499938964844,293.1499938964844,0.5803690552711487,-9751.5068359375,304.0957336425781,0.9729938507080078,0.5834605097770691,0.5519083142280579,292.8291015625,297.1499938964844,293.1499938964844,0.0511202439665794,-7158.28173828125,304.1348876953125,0.5043565630912781,0.0863733142614364,0.404054582118988,289.4794921875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8281555175781,289.4800720214844,1.0,0.4754928946495056,0.5759050846099854,0.5759050846099854,1.0,1.0,-2.3345189094543457,0.932117521762848,1.4024012088775637,0.4028274714946747,0.0,0.0,1.0,134.8760528564453,153.0,19.293270111083984,-24341.787109375,1259.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837341308594,306.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5693022012710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777693586423,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.352334052324295,-6272.4423828125,304.127685546875,0.8437787294387817,0.3916344940662384,0.3543128967285156,292.7879943847656,297.1499938964844,293.1499938964844,0.2634299695491791,-5261.89990234375,304.1246337890625,0.7835133671760559,0.3113263845443725,0.2972920536994934,292.66571044921875,297.1499938964844,293.1499938964844,0.474086731672287,-6154.50830078125,304.10614013671875,0.9132497310638428,0.4971186816692352,0.3481634557247162,292.6329650878906,297.1499938964844,293.1499938964844,0.5895252227783203,-9868.125,304.0985412597656,0.9721677899360656,0.5902946591377258,0.5585348606109619,292.8584899902344,297.1499938964844,293.1499938964844,0.0533611215651035,-7344.7421875,304.1361999511719,0.5064464807510376,0.0885437801480293,0.4146416783332824,289.483154296875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833374023437,1.0,0.4823870658874511,0.5746707916259766,0.5746707916259766,1.0,1.0,-2.368361711502075,0.945921003818512,1.4224406480789185,0.4093755483627319,0.0,0.0,1.0,138.86825561523438,156.0,8.21394157409668,-24685.203125,1315.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781076550483704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005867058061994,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.352334052324295,-6272.4423828125,304.127685546875,0.8437787294387817,0.3916344940662384,0.3543128967285156,292.7879943847656,297.1499938964844,293.1499938964844,0.2634299695491791,-5261.89990234375,304.1246337890625,0.7835133671760559,0.3113263845443725,0.2972920536994934,292.66571044921875,297.1499938964844,293.1499938964844,0.474086731672287,-6154.50830078125,304.10614013671875,0.9132497310638428,0.4971186816692352,0.3481634557247162,292.6329650878906,297.1499938964844,293.1499938964844,0.5895252227783203,-9868.125,304.0985412597656,0.9721677899360656,0.5902946591377258,0.5585348606109619,292.8584899902344,297.1499938964844,293.1499938964844,0.0533611215651035,-7344.7421875,304.1361999511719,0.5064464807510376,0.0885437801480293,0.4146416783332824,289.483154296875,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.85760498046875,289.4833374023437,1.0,0.4823870658874511,0.5746707916259766,0.5746707916259766,1.0,1.0,-2.368361711502075,0.945921003818512,1.4224406480789185,0.4093755483627319,0.0,0.0,1.0,138.86825561523438,156.0,8.21394157409668,-24685.203125,1315.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781076550483704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005867058061994,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3539432883262634,-6294.30859375,304.1288146972656,0.8427767753601074,0.3928864896297455,0.355533242225647,292.8022155761719,297.1499938964844,293.1499938964844,0.265483558177948,-5293.77001953125,304.1255187988281,0.7832000255584717,0.3131227195262909,0.2990853786468506,292.68231201171875,297.1499938964844,293.1499938964844,0.4778104424476623,-6191.44873046875,304.1073303222656,0.9128208756446838,0.499995470046997,0.3502368330955505,292.6498107910156,297.1499938964844,293.1499938964844,0.5939437747001648,-9924.2431640625,304.099853515625,0.9716796875,0.5935341119766235,0.5616803169250488,292.8722229003906,297.1499938964844,293.1499938964844,0.0543893352150917,-7430.982421875,304.1368408203125,0.5072861313819885,0.0895350947976112,0.4195068776607513,289.483642578125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.4838256835937,1.0,0.4856614172458648,0.5740805268287659,0.5740805268287659,1.0,1.0,-2.384097099304199,0.9523102641105652,1.4317868947982788,0.412396639585495,0.0,0.0,1.0,140.84197998046875,156.0,5.134512424468994,-24846.533203125,1342.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25541.189453125,26640.0,0.0,0.0,0.58225017786026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254879236221311,1.6255097389221191,-2.1820929759996943e-05,0.0,0.0005909099127165,0.0,0.0,477.5386352539063,0.0,0.0,0.0,0.902387797832489,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548760712146759,-6306.08740234375,304.1309814453125,0.8417224884033203,0.3940307796001434,0.3566590249538421,292.81597900390625,297.1499938964844,293.1499938964844,0.2670209407806396,-5316.921875,304.1271667480469,0.7828183174133301,0.314826488494873,0.3007921874523163,292.6983947753906,297.1499938964844,293.1499938964844,0.4806638956069946,-6218.89013671875,304.10992431640625,0.9123308658599854,0.5027589797973633,0.3522345125675201,292.66619873046875,297.1499938964844,293.1499938964844,0.5973109006881714,-9965.52734375,304.1028747558594,0.9711397290229796,0.5966496467590332,0.5647146701812744,292.8854064941406,297.1499938964844,293.1499938964844,0.0552486144006252,-7501.98974609375,304.1376647949219,0.507997453212738,0.0904665812849998,0.4241015613079071,289.5039978027344,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057067871094,1.0,0.4888259768486023,0.5735081434249878,0.5735081434249878,1.0,1.0,-2.399066209793091,0.9583691358566284,1.4406969547271729,0.4152554273605346,0.0,0.0,1.0,142.80245971679688,159.0,30.7363338470459,-25094.240234375,1368.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.30859375,26640.0,0.0,0.0,0.5863721370697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504701375961304,1.650492548942566,-2.2496815290651284e-05,0.0,0.0005950931808911,0.0,0.0,499.8968200683594,0.0,0.0,0.0,0.901462733745575,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.357094794511795,-6335.57275390625,304.13360595703125,0.8394663333892822,0.3960374593734741,0.3586414456367492,292.8421630859375,297.1499938964844,293.1499938964844,0.2703469097614288,-5367.9072265625,304.12921142578125,0.781858503818512,0.3179776966571808,0.3039551973342895,292.7291564941406,297.1499938964844,293.1499938964844,0.4868934154510498,-6279.9677734375,304.11285400390625,0.9111641049385072,0.5079641342163086,0.3559988737106323,292.6976623535156,297.1499938964844,293.1499938964844,0.6047011017799377,-10058.2197265625,304.1062316894531,0.969893515110016,0.6025275588035583,0.5704401135444641,292.9101257324219,297.1499938964844,293.1499938964844,0.05692745372653,-7643.25634765625,304.13897705078125,0.5090528726577759,0.0921567305922508,0.4325055480003357,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948331713676452,0.5724174976348877,0.5724174976348877,1.0,1.0,-2.4267468452453613,0.9695184826850892,1.457228183746338,0.4204969108104706,0.0,0.0,1.0,146.68643188476562,162.0,21.71225357055664,-25398.400390625,1418.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5942586064338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.0006030969088897,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.357094794511795,-6335.57275390625,304.13360595703125,0.8394663333892822,0.3960374593734741,0.3586414456367492,292.8421630859375,297.1499938964844,293.1499938964844,0.2703469097614288,-5367.9072265625,304.12921142578125,0.781858503818512,0.3179776966571808,0.3039551973342895,292.7291564941406,297.1499938964844,293.1499938964844,0.4868934154510498,-6279.9677734375,304.11285400390625,0.9111641049385072,0.5079641342163086,0.3559988737106323,292.6976623535156,297.1499938964844,293.1499938964844,0.6047011017799377,-10058.2197265625,304.1062316894531,0.969893515110016,0.6025275588035583,0.5704401135444641,292.9101257324219,297.1499938964844,293.1499938964844,0.05692745372653,-7643.25634765625,304.13897705078125,0.5090528726577759,0.0921567305922508,0.4325055480003357,289.5198974609375,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948331713676452,0.5724174976348877,0.5724174976348877,1.0,1.0,-2.4267468452453613,0.9695184826850892,1.457228183746338,0.4204969108104706,0.0,0.0,1.0,146.68643188476562,162.0,21.71225357055664,-25398.400390625,1418.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9168395996094,307.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.134765625,26640.0,0.0,0.0,0.5942586064338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577818393707275,1.6578046083450315,-2.2696583982906304e-05,0.0,0.0006030969088897,0.0,0.0,506.5701599121094,0.0,0.0,0.0,0.905098795890808,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591328263282776,-6362.81005859375,304.1356506347656,0.8371005654335022,0.3977428376674652,0.3603394031524658,292.86651611328125,297.1499938964844,293.1499938964844,0.2734916806221008,-5416.140625,304.1308898925781,0.7807104587554932,0.3208313882350921,0.3068274259567261,292.75799560546875,297.1499938964844,293.1499938964844,0.4928984045982361,-6338.85888671875,304.115234375,0.9098254442214966,0.5127751231193542,0.3594858348369598,292.7272644042969,297.1499938964844,293.1499938964844,0.6118537187576294,-10148.001953125,304.10888671875,0.9684877991676332,0.607978105545044,0.575758159160614,292.93280029296875,297.1499938964844,293.1499938964844,0.0584261268377304,-7770.583984375,304.14013671875,0.5096827149391174,0.0936326459050178,0.4399279952049255,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9321594238281,289.5287780761719,1.0,0.5004404783248901,0.5713933110237122,0.5713933110237122,1.0,1.0,-2.451734781265259,0.9795161485671996,1.472218632698059,0.4251722991466522,0.0,0.0,1.0,150.504150390625,165.0,14.489684104919434,-25670.603515625,1466.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565490722656,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.6015158891677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.6595577001571655,-2.274461257911753e-05,0.0,0.0006104622152633,0.0,0.0,508.1789855957031,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591328263282776,-6362.81005859375,304.1356506347656,0.8371005654335022,0.3977428376674652,0.3603394031524658,292.86651611328125,297.1499938964844,293.1499938964844,0.2734916806221008,-5416.140625,304.1308898925781,0.7807104587554932,0.3208313882350921,0.3068274259567261,292.75799560546875,297.1499938964844,293.1499938964844,0.4928984045982361,-6338.85888671875,304.115234375,0.9098254442214966,0.5127751231193542,0.3594858348369598,292.7272644042969,297.1499938964844,293.1499938964844,0.6118537187576294,-10148.001953125,304.10888671875,0.9684877991676332,0.607978105545044,0.575758159160614,292.93280029296875,297.1499938964844,293.1499938964844,0.0584261268377304,-7770.583984375,304.14013671875,0.5096827149391174,0.0936326459050178,0.4399279952049255,289.5282592773437,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9321594238281,289.5287780761719,1.0,0.5004404783248901,0.5713933110237122,0.5713933110237122,1.0,1.0,-2.451734781265259,0.9795161485671996,1.472218632698059,0.4251722991466522,0.0,0.0,1.0,150.504150390625,165.0,14.489684104919434,-25670.603515625,1466.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0565490722656,307.3598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.6015158891677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595350503921509,1.6595577001571655,-2.274461257911753e-05,0.0,0.0006104622152633,0.0,0.0,508.1789855957031,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459060,292.92095947265625,297.1499938964844,293.1499938964844,0.3600315749645233,-6373.45654296875,304.1388854980469,0.834636926651001,0.3991581797599792,0.3617807328701019,292.8892517089844,297.1499938964844,293.1499938964844,0.2757213711738586,-5449.2939453125,304.1335144042969,0.7793940305709839,0.3234063982963562,0.3094359934329986,292.78521728515625,297.1499938964844,293.1499938964844,0.4973317384719848,-6381.0537109375,304.1193542480469,0.9083167910575868,0.5171862840652466,0.362697958946228,292.75537109375,297.1499938964844,293.1499938964844,0.6171219944953918,-10211.95703125,304.1137084960937,0.9669113755226136,0.6129902601242065,0.5806707143783569,292.95361328125,297.1499938964844,293.1499938964844,0.0595731399953365,-7866.5478515625,304.1415100097656,0.5099319815635681,0.094911441206932,0.4464522302150726,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056779384613037,0.570435643196106,0.570435643196106,1.0,1.0,-2.4742019176483154,0.9884425401687622,1.4857593774795532,0.4293258190155029,0.0,0.0,1.0,154.26519775390625,168.0,35.96602249145508,-26024.5078125,1511.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.608506441116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175566813908,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.92095947265625,297.1499938964844,293.1499938964844,0.3600315749645233,-6373.45654296875,304.1388854980469,0.834636926651001,0.3991581797599792,0.3617807328701019,292.8892517089844,297.1499938964844,293.1499938964844,0.2757213711738586,-5449.2939453125,304.1335144042969,0.7793940305709839,0.3234063982963562,0.3094359934329986,292.78521728515625,297.1499938964844,293.1499938964844,0.4973317384719848,-6381.0537109375,304.1193542480469,0.9083167910575868,0.5171862840652466,0.362697958946228,292.75537109375,297.1499938964844,293.1499938964844,0.6171219944953918,-10211.95703125,304.1137084960937,0.9669113755226136,0.6129902601242065,0.5806707143783569,292.95361328125,297.1499938964844,293.1499938964844,0.0595731399953365,-7866.5478515625,304.1415100097656,0.5099319815635681,0.094911441206932,0.4464522302150726,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530334472656,289.5660705566406,1.0,0.5056779384613037,0.570435643196106,0.570435643196106,1.0,1.0,-2.4742019176483154,0.9884425401687622,1.4857593774795532,0.4293258190155029,0.0,0.0,1.0,154.26519775390625,168.0,35.96602249145508,-26024.5078125,1511.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1715087890625,307.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.608506441116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175566813908,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611538112163543,-6388.0126953125,304.1407165527344,0.8320704698562622,0.400283545255661,0.3629660308361053,292.91046142578125,297.1499938964844,293.1499938964844,0.2780856788158417,-5485.1435546875,304.1350402832031,0.7779135704040527,0.3257047832012176,0.3117860853672027,292.810791015625,297.1499938964844,293.1499938964844,0.5020525455474854,-6426.8623046875,304.1216735839844,0.9066591262817384,0.5212362408638,0.3656511306762695,292.7818908691406,297.1499938964844,293.1499938964844,0.6227620840072632,-10281.9951171875,304.11639404296875,0.9651678800582886,0.6176069974899292,0.5851988196372986,292.97271728515625,297.1499938964844,293.1499938964844,0.0606520250439643,-7958.4736328125,304.1425476074219,0.5098382234573364,0.0960073098540306,0.4521412849426269,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.5820617675781,1.0,0.510568380355835,0.5695464611053467,0.5695464611053467,1.0,1.0,-2.494274854660034,0.9963613152503968,1.497913479804993,0.4329908490180969,0.0,0.0,1.0,157.9749298095703,171.0,25.758588790893555,-26259.96875,1553.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.291259765625,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.388671875,27720.0,0.0,0.0,0.6149852871894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365281034144573e-05,0.0,0.0006241318769752,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611538112163543,-6388.0126953125,304.1407165527344,0.8320704698562622,0.400283545255661,0.3629660308361053,292.91046142578125,297.1499938964844,293.1499938964844,0.2780856788158417,-5485.1435546875,304.1350402832031,0.7779135704040527,0.3257047832012176,0.3117860853672027,292.810791015625,297.1499938964844,293.1499938964844,0.5020525455474854,-6426.8623046875,304.1216735839844,0.9066591262817384,0.5212362408638,0.3656511306762695,292.7818908691406,297.1499938964844,293.1499938964844,0.6227620840072632,-10281.9951171875,304.11639404296875,0.9651678800582886,0.6176069974899292,0.5851988196372986,292.97271728515625,297.1499938964844,293.1499938964844,0.0606520250439643,-7958.4736328125,304.1425476074219,0.5098382234573364,0.0960073098540306,0.4521412849426269,289.581298828125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9721984863281,289.5820617675781,1.0,0.510568380355835,0.5695464611053467,0.5695464611053467,1.0,1.0,-2.494274854660034,0.9963613152503968,1.497913479804993,0.4329908490180969,0.0,0.0,1.0,157.9749298095703,171.0,25.758588790893555,-26259.96875,1553.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.291259765625,307.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.388671875,27720.0,0.0,0.0,0.6149852871894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365281034144573e-05,0.0,0.0006241318769752,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616055846214294,-6393.80712890625,304.1415710449219,0.8307344913482666,0.4007158875465393,0.36344975233078,292.920654296875,297.1499938964844,293.1499938964844,0.2791722118854522,-5501.58740234375,304.13580322265625,0.7771021127700806,0.3267379105091095,0.3128565549850464,292.8230285644531,297.1499938964844,293.1499938964844,0.5042928457260132,-6448.57666015625,304.12274169921875,0.905779242515564,0.5231313705444336,0.3670376539230346,292.7945861816406,297.1499938964844,293.1499938964844,0.625447154045105,-10315.306640625,304.1176147460937,0.9642335772514344,0.6197741627693176,0.5873304009437561,292.981689453125,297.1499938964844,293.1499938964844,0.0611352883279323,-7999.78759765625,304.1430053710937,0.5096723437309265,0.0964911133050918,0.4546940326690674,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128889083862305,0.5691288709640503,0.5691288709640503,1.0,1.0,-2.503437042236328,0.999955952167511,1.5034810304641724,0.4346487522125244,0.0,0.0,1.0,159.81478881835938,171.0,22.988523483276367,-26370.515625,1573.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3549194335937,307.63214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05859375,28800.0,0.0,0.0,0.6180009245872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928833723068235,1.6929070949554443,-2.366790431551636e-05,0.0,0.0006271923775784,0.0,0.0,539.4346313476562,0.0,0.0,0.0,0.939172863960266,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613936603069305,-6389.75244140625,304.1434936523437,0.829355001449585,0.4010560512542724,0.3638536036014557,292.9306030273437,297.1499938964844,293.1499938964844,0.2797370553016662,-5509.35302734375,304.1373596191406,0.7762379050254822,0.3276910781860351,0.3138534128665924,292.8349304199219,297.1499938964844,293.1499938964844,0.505653977394104,-6460.849609375,304.125244140625,0.9048649072647096,0.5249359607696533,0.3683649003505707,292.8069763183594,297.1499938964844,293.1499938964844,0.6270701885223389,-10333.8642578125,304.1205749511719,0.9632538557052612,0.6218417286872864,0.5893745422363281,292.99029541015625,297.1499938964844,293.1499938964844,0.0614687576889991,-8026.81640625,304.1436767578125,0.5094331502914429,0.0969348028302192,0.457066923379898,289.61492919921875,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.98980712890625,289.6170349121094,1.0,0.5151309370994568,0.5687304139137268,0.5687304139137268,1.0,1.0,-2.5120224952697754,1.003312110900879,1.508710503578186,0.4361937940120697,0.0,0.0,1.0,161.64732360839844,174.0,47.76481628417969,-26568.11328125,1592.8323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4063415527344,307.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.791015625,28800.0,0.0,0.0,0.6210234761238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.717199206352234,-2.435200622130651e-05,0.0,0.0006302598631009,0.0,0.0,562.9908447265625,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614257276058197,-6389.03662109375,304.1455993652344,0.8264698386192322,0.4014983177185058,0.3644331693649292,292.94970703125,297.1499938964844,293.1499938964844,0.2812019288539886,-5530.97216796875,304.1390991210937,0.7743545174598694,0.3293743133544922,0.3156297206878662,292.85772705078125,297.1499938964844,293.1499938964844,0.5090548396110535,-6493.291015625,304.1278076171875,0.9029338359832764,0.5282905101776123,0.3708348572254181,292.8308410644531,297.1499938964844,293.1499938964844,0.6311482787132263,-10383.61328125,304.12353515625,0.9611462354660034,0.6256963014602661,0.5931872129440308,293.0064392089844,297.1499938964844,293.1499938964844,0.0621761605143547,-8086.42041015625,304.14459228515625,0.5087426900863647,0.0977050960063934,0.4612830877304077,289.6421203613281,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193789601325989,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.5274691581726074,1.0093183517456057,1.518150806427002,0.4389497637748718,0.0,0.0,1.0,165.29234313964844,177.0,38.11276245117188,-26776.482421875,1629.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6267760396003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.0006360980332829,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614257276058197,-6389.03662109375,304.1455993652344,0.8264698386192322,0.4014983177185058,0.3644331693649292,292.94970703125,297.1499938964844,293.1499938964844,0.2812019288539886,-5530.97216796875,304.1390991210937,0.7743545174598694,0.3293743133544922,0.3156297206878662,292.85772705078125,297.1499938964844,293.1499938964844,0.5090548396110535,-6493.291015625,304.1278076171875,0.9029338359832764,0.5282905101776123,0.3708348572254181,292.8308410644531,297.1499938964844,293.1499938964844,0.6311482787132263,-10383.61328125,304.12353515625,0.9611462354660034,0.6256963014602661,0.5931872129440308,293.0064392089844,297.1499938964844,293.1499938964844,0.0621761605143547,-8086.42041015625,304.14459228515625,0.5087426900863647,0.0977050960063934,0.4612830877304077,289.6421203613281,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431884765625,1.0,0.5193789601325989,0.5679944753646851,0.5679944753646851,1.0,1.0,-2.5274691581726074,1.0093183517456057,1.518150806427002,0.4389497637748718,0.0,0.0,1.0,165.29234313964844,177.0,38.11276245117188,-26776.482421875,1629.549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50836181640625,307.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6267760396003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.0006360980332829,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613123297691345,-6386.564453125,304.1472473144531,0.8234720230102539,0.4016587138175964,0.3647569715976715,292.9677734375,297.1499938964844,293.1499938964844,0.2825087010860443,-5550.32373046875,304.1405639648437,0.772318422794342,0.33078134059906,0.3171428740024566,292.879150390625,297.1499938964844,293.1499938964844,0.5123196244239807,-6524.6083984375,304.1297607421875,0.90091735124588,0.5313469767570496,0.3730917572975158,292.85333251953125,297.1499938964844,293.1499938964844,0.6350799202919006,-10431.896484375,304.12579345703125,0.9589011073112488,0.6292142868041992,0.5966821312904358,293.0212707519531,297.1499938964844,293.1499938964844,0.0627839341759681,-8137.939453125,304.1453857421875,0.5078181028366089,0.0983318910002708,0.4648424088954925,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233333110809326,0.5673389434814453,0.5673389434814453,1.0,1.0,-2.540865421295166,1.0144962072372437,1.5263692140579224,0.4413184225559234,0.0,0.0,1.0,168.89254760742188,180.0,30.838775634765625,-26959.40234375,1663.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6319892406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006413887022063,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613123297691345,-6386.564453125,304.1472473144531,0.8234720230102539,0.4016587138175964,0.3647569715976715,292.9677734375,297.1499938964844,293.1499938964844,0.2825087010860443,-5550.32373046875,304.1405639648437,0.772318422794342,0.33078134059906,0.3171428740024566,292.879150390625,297.1499938964844,293.1499938964844,0.5123196244239807,-6524.6083984375,304.1297607421875,0.90091735124588,0.5313469767570496,0.3730917572975158,292.85333251953125,297.1499938964844,293.1499938964844,0.6350799202919006,-10431.896484375,304.12579345703125,0.9589011073112488,0.6292142868041992,0.5966821312904358,293.0212707519531,297.1499938964844,293.1499938964844,0.0627839341759681,-8137.939453125,304.1453857421875,0.5078181028366089,0.0983318910002708,0.4648424088954925,289.66217041015625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208740234375,289.6631774902344,1.0,0.5233333110809326,0.5673389434814453,0.5673389434814453,1.0,1.0,-2.540865421295166,1.0144962072372437,1.5263692140579224,0.4413184225559234,0.0,0.0,1.0,168.89254760742188,180.0,30.838775634765625,-26959.40234375,1663.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6319892406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006413887022063,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.02496337890625,297.1499938964844,293.1499938964844,0.3601003587245941,-6368.10400390625,304.1501159667969,0.8203400373458862,0.4015224874019623,0.3648223280906677,292.9849548339844,297.1499938964844,293.1499938964844,0.2829169332981109,-5555.0625,304.1429748535156,0.7701308131217957,0.3319150507450104,0.3184014558792114,292.8992919921875,297.1499938964844,293.1499938964844,0.5141518712043762,-6540.92431640625,304.13336181640625,0.8987962603569031,0.5341288447380066,0.3751586377620697,292.8749389648437,297.1499938964844,293.1499938964844,0.6372122764587402,-10455.84375,304.1302185058594,0.956487774848938,0.6323502063751221,0.5998319387435913,293.034912109375,297.1499938964844,293.1499938964844,0.0631160214543342,-8163.66796875,304.1463623046875,0.5066871047019958,0.0988281294703483,0.4678097665309906,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106628417969,1.0,0.5270129442214966,0.5667641162872314,0.5667641162872314,1.0,1.0,-2.55229115486145,1.0188848972320557,1.5334062576293943,0.4433232545852661,0.0,0.0,1.0,172.459228515625,183.0,50.67524719238281,-27225.310546875,1695.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370171904563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0006464914768002,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459720,293.02496337890625,297.1499938964844,293.1499938964844,0.3601003587245941,-6368.10400390625,304.1501159667969,0.8203400373458862,0.4015224874019623,0.3648223280906677,292.9849548339844,297.1499938964844,293.1499938964844,0.2829169332981109,-5555.0625,304.1429748535156,0.7701308131217957,0.3319150507450104,0.3184014558792114,292.8992919921875,297.1499938964844,293.1499938964844,0.5141518712043762,-6540.92431640625,304.13336181640625,0.8987962603569031,0.5341288447380066,0.3751586377620697,292.8749389648437,297.1499938964844,293.1499938964844,0.6372122764587402,-10455.84375,304.1302185058594,0.956487774848938,0.6323502063751221,0.5998319387435913,293.034912109375,297.1499938964844,293.1499938964844,0.0631160214543342,-8163.66796875,304.1463623046875,0.5066871047019958,0.0988281294703483,0.4678097665309906,289.7091369628906,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106628417969,1.0,0.5270129442214966,0.5667641162872314,0.5667641162872314,1.0,1.0,-2.55229115486145,1.0188848972320557,1.5334062576293943,0.4433232545852661,0.0,0.0,1.0,172.459228515625,183.0,50.67524719238281,-27225.310546875,1695.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71160888671875,308.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370171904563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0006464914768002,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.957722544670105,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591249287128448,-6353.69677734375,304.1517028808594,0.8170638680458069,0.4011051058769226,0.3646318614482879,293.0013732910156,297.1499938964844,293.1499938964844,0.2834675312042236,-5562.6630859375,304.1443786621094,0.7677916884422302,0.3327682316303253,0.3193970024585724,292.9181213378906,297.1499938964844,293.1499938964844,0.5164178013801575,-6562.40673828125,304.1351013183594,0.8965812921524048,0.536654531955719,0.3770433366298675,292.8954162597656,297.1499938964844,293.1499938964844,0.639819860458374,-10487.3310546875,304.1324462890625,0.9539207816123962,0.6351650357246399,0.602661669254303,293.04742431640625,297.1499938964844,293.1499938964844,0.0634506344795227,-8191.0732421875,304.1470031738281,0.5053766369819641,0.0992041230201721,0.4702292680740356,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.5304312109947205,0.5662798285484314,0.5662798285484314,1.0,1.0,-2.5618317127227783,1.0225365161895752,1.539295315742493,0.4449946284294128,0.0,0.0,1.0,175.99212646484375,186.0,40.42945861816406,-27379.21875,1723.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6416078209877014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500625270069577e-05,0.0,0.0006511503597721,0.0,0.0,603.2894287109375,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591249287128448,-6353.69677734375,304.1517028808594,0.8170638680458069,0.4011051058769226,0.3646318614482879,293.0013732910156,297.1499938964844,293.1499938964844,0.2834675312042236,-5562.6630859375,304.1443786621094,0.7677916884422302,0.3327682316303253,0.3193970024585724,292.9181213378906,297.1499938964844,293.1499938964844,0.5164178013801575,-6562.40673828125,304.1351013183594,0.8965812921524048,0.536654531955719,0.3770433366298675,292.8954162597656,297.1499938964844,293.1499938964844,0.639819860458374,-10487.3310546875,304.1324462890625,0.9539207816123962,0.6351650357246399,0.602661669254303,293.04742431640625,297.1499938964844,293.1499938964844,0.0634506344795227,-8191.0732421875,304.1470031738281,0.5053766369819641,0.0992041230201721,0.4702292680740356,289.73583984375,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046875,289.737060546875,1.0,0.5304312109947205,0.5662798285484314,0.5662798285484314,1.0,1.0,-2.5618317127227783,1.0225365161895752,1.539295315742493,0.4449946284294128,0.0,0.0,1.0,175.99212646484375,186.0,40.42945861816406,-27379.21875,1723.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,29848.240234375,29880.0,0.0,0.0,0.6416078209877014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572054862976074,1.7572309970855713,-2.5500625270069577e-05,0.0,0.0006511503597721,0.0,0.0,603.2894287109375,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585487306118011,-6345.29931640625,304.1524353027344,0.8153703808784485,0.4007915556430816,0.3644439280033111,293.0093078613281,297.1499938964844,293.1499938964844,0.2836538553237915,-5565.11669921875,304.14508056640625,0.7665699124336243,0.3330913484096527,0.3197972774505615,292.9271240234375,297.1499938964844,293.1499938964844,0.5174715518951416,-6572.40185546875,304.1358947753906,0.8954451084136963,0.537824273109436,0.377921462059021,292.9052124023437,297.1499938964844,293.1499938964844,0.6410219669342041,-10501.85546875,304.1334533691406,0.9525917172431946,0.6364629864692688,0.6039730906486511,293.05328369140625,297.1499938964844,293.1499938964844,0.06358502805233,-8201.974609375,304.1473083496094,0.5046642422676086,0.0993507876992225,0.4712497591972351,289.7481384277344,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528259277344,289.74932861328125,1.0,0.5320477485656738,0.566075325012207,0.566075325012207,1.0,1.0,-2.56594467163086,1.0241132974624634,1.541831374168396,0.4457221329212188,0.0,0.0,1.0,177.74501037597656,186.0,37.67044448852539,-27450.9453125,1737.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8614807128906,308.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.685546875,30960.0,0.0,0.0,0.6437086462974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576894760131836,1.757715106010437,-2.5514675144222565e-05,0.0,0.0006532824481837,0.0,0.0,603.7880859375,0.0,0.0,0.0,0.9745450019836426,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573549389839172,-6327.7041015625,304.1541748046875,0.81363445520401,0.4004037380218506,0.3641934096813202,293.01708984375,297.1499938964844,293.1499938964844,0.2833369374275207,-5559.236328125,304.14654541015625,0.7653139233589172,0.3333433270454407,0.3201335668563843,292.9358825683594,297.1499938964844,293.1499938964844,0.5176805257797241,-6573.37158203125,304.1380920410156,0.8942887187004089,0.5389266610145569,0.3787565231323242,292.914794921875,297.1499938964844,293.1499938964844,0.6411972641944885,-10502.193359375,304.1361389160156,0.9512314200401306,0.6376820206642151,0.6052164435386658,293.05889892578125,297.1499938964844,293.1499938964844,0.0635859444737434,-8199.8720703125,304.1477966308594,0.5039184093475342,0.0994720384478569,0.4721558094024658,289.779296875,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585021972656,289.7817077636719,1.0,0.5336066484451294,0.5658940672874451,0.5658940672874451,1.0,1.0,-2.5696346759796143,1.0255292654037476,1.5441052913665771,0.4463797807693481,0.0,0.0,1.0,179.4901885986328,189.0,61.1026725769043,-27607.615234375,1750.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.902587890625,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.146484375,30960.0,0.0,0.0,0.645831823348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.7813769578933716,-2.6206233087577857e-05,0.0,0.0006554372375831,0.0,0.0,628.5017700195312,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554759621620178,-6300.6103515625,304.1558837890625,0.8100039958953857,0.3994136154651642,0.3634948432445526,293.03228759765625,297.1499938964844,293.1499938964844,0.283072292804718,-5554.0966796875,304.14813232421875,0.7626820802688599,0.3336302638053894,0.3206004500389099,292.9526672363281,297.1499938964844,293.1499938964844,0.5188997387886047,-6584.4423828125,304.1399841308594,0.8919004201889038,0.5409479737281799,0.380291223526001,292.9332275390625,297.1499938964844,293.1499938964844,0.6425009369850159,-10517.0947265625,304.1385498046875,0.9483976364135742,0.6399027705192566,0.6074867844581604,293.0694274902344,297.1499938964844,293.1499938964844,0.0636772811412811,-8205.4501953125,304.1483764648437,0.5023274421691895,0.0996415168046951,0.4736367464065552,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8168029785156,1.0,0.5365506410598755,0.5656145811080933,0.5656145811080933,1.0,1.0,-2.575709104537964,1.027878761291504,1.54783034324646,0.4474908709526062,0.0,0.0,1.0,182.96539306640625,192.0,50.9354248046875,-27741.740234375,1774.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851379394531,308.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.705078125,30960.0,0.0,0.0,0.6498335599899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877988815307615,-2.639552076288965e-05,0.0,0.0006594984442926,0.0,0.0,635.3236083984375,0.0,0.0,0.0,0.9760374426841736,4.0,0.0,1.0
