time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554759621620178,-6300.6103515625,304.1558837890625,0.8100039958953857,0.3994136154651642,0.3634948432445526,293.03228759765625,297.1499938964844,293.1499938964844,0.283072292804718,-5554.0966796875,304.14813232421875,0.7626820802688599,0.3336302638053894,0.3206004500389099,292.9526672363281,297.1499938964844,293.1499938964844,0.5188997387886047,-6584.4423828125,304.1399841308594,0.8919004201889038,0.5409479737281799,0.380291223526001,292.9332275390625,297.1499938964844,293.1499938964844,0.6425009369850159,-10517.0947265625,304.1385498046875,0.9483976364135742,0.6399027705192566,0.6074867844581604,293.0694274902344,297.1499938964844,293.1499938964844,0.0636772811412811,-8205.4501953125,304.1483764648437,0.5023274421691895,0.0996415168046951,0.4736367464065552,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8168029785156,1.0,0.5365506410598755,0.5656145811080933,0.5656145811080933,1.0,1.0,-2.575709104537964,1.027878761291504,1.54783034324646,0.4474908709526062,0.0,0.0,1.0,182.96539306640625,192.0,50.9354248046875,-27741.740234375,1774.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9851379394531,308.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.705078125,30960.0,0.0,0.0,0.6498335599899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877988815307615,-2.639552076288965e-05,0.0,0.0006594984442926,0.0,0.0,635.3236083984375,0.0,0.0,0.0,0.9760374426841736,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534796833992004,-6272.07421875,304.1572570800781,0.8061655759811401,0.3981548845767975,0.3625553548336029,293.04693603515625,297.1499938964844,293.1499938964844,0.2826561033725738,-5546.8017578125,304.1494445800781,0.7599229216575623,0.3336414396762848,0.3208061456680298,292.9683837890625,297.1499938964844,293.1499938964844,0.5200913548469543,-6595.4990234375,304.1413269042969,0.8894586563110352,0.542755663394928,0.3816752433776855,292.9505615234375,297.1499938964844,293.1499938964844,0.643761932849884,-10531.92578125,304.1402587890625,0.9454672932624816,0.6418741941452026,0.6095185875892639,293.0791015625,297.1499938964844,293.1499938964844,0.0637239292263984,-8207.5498046875,304.1488342285156,0.5006341338157654,0.0997230187058448,0.4747138023376465,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392784476280212,0.5654504299163818,0.5654504299163818,1.0,1.0,-2.5802271366119385,1.0296742916107178,1.5505529642105105,0.4483781158924103,0.0,0.0,1.0,186.406478881836,195.0,43.59441757202149,-27855.03515625,1796.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07916259765625,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6533660292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892414331436155,-2.643813240865711e-05,0.0,0.0006630834541283,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534796833992004,-6272.07421875,304.1572570800781,0.8061655759811401,0.3981548845767975,0.3625553548336029,293.04693603515625,297.1499938964844,293.1499938964844,0.2826561033725738,-5546.8017578125,304.1494445800781,0.7599229216575623,0.3336414396762848,0.3208061456680298,292.9683837890625,297.1499938964844,293.1499938964844,0.5200913548469543,-6595.4990234375,304.1413269042969,0.8894586563110352,0.542755663394928,0.3816752433776855,292.9505615234375,297.1499938964844,293.1499938964844,0.643761932849884,-10531.92578125,304.1402587890625,0.9454672932624816,0.6418741941452026,0.6095185875892639,293.0791015625,297.1499938964844,293.1499938964844,0.0637239292263984,-8207.5498046875,304.1488342285156,0.5006341338157654,0.0997230187058448,0.4747138023376465,289.8445129394531,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.84588623046875,1.0,0.5392784476280212,0.5654504299163818,0.5654504299163818,1.0,1.0,-2.5802271366119385,1.0296742916107178,1.5505529642105105,0.4483781158924103,0.0,0.0,1.0,186.406478881836,195.0,43.59441757202149,-27855.03515625,1796.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07916259765625,308.3583679199219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6533660292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892414331436155,-2.643813240865711e-05,0.0,0.0006630834541283,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504821360111236,-6228.8115234375,304.1597595214844,0.8021120429039001,0.3966161012649536,0.3613707423210144,293.06109619140625,297.1499938964844,293.1499938964844,0.281384527683258,-5525.60009765625,304.1517028808594,0.7570324540138245,0.3333765268325805,0.3207546472549438,292.98358154296875,297.1499938964844,293.1499938964844,0.5199435353279114,-6592.52880859375,304.1443786621094,0.8869319558143616,0.5442795753479004,0.3828851580619812,292.96710205078125,297.1499938964844,293.1499938964844,0.6434253454208374,-10525.19921875,304.1439514160156,0.9424228668212892,0.6435779929161072,0.6113077998161316,293.0879211425781,297.1499938964844,293.1499938964844,0.0635542124509811,-8189.01123046875,304.1495056152344,0.4988505840301513,0.0997258424758911,0.4754361510276794,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418033003807068,0.5653649568557739,0.5653649568557739,1.0,1.0,-2.58321499824524,1.0308866500854492,1.5523284673690796,0.4490088224411011,0.0,0.0,1.0,189.8269958496093,198.0,61.61185073852539,-28049.583984375,1815.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521911621094,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567705869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665386608801,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504821360111236,-6228.8115234375,304.1597595214844,0.8021120429039001,0.3966161012649536,0.3613707423210144,293.06109619140625,297.1499938964844,293.1499938964844,0.281384527683258,-5525.60009765625,304.1517028808594,0.7570324540138245,0.3333765268325805,0.3207546472549438,292.98358154296875,297.1499938964844,293.1499938964844,0.5199435353279114,-6592.52880859375,304.1443786621094,0.8869319558143616,0.5442795753479004,0.3828851580619812,292.96710205078125,297.1499938964844,293.1499938964844,0.6434253454208374,-10525.19921875,304.1439514160156,0.9424228668212892,0.6435779929161072,0.6113077998161316,293.0879211425781,297.1499938964844,293.1499938964844,0.0635542124509811,-8189.01123046875,304.1495056152344,0.4988505840301513,0.0997258424758911,0.4754361510276794,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9006042480469,1.0,0.5418033003807068,0.5653649568557739,0.5653649568557739,1.0,1.0,-2.58321499824524,1.0308866500854492,1.5523284673690796,0.4490088224411011,0.0,0.0,1.0,189.8269958496093,198.0,61.61185073852539,-28049.583984375,1815.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521911621094,308.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567705869674683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006665386608801,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477419018745422,-6189.79345703125,304.1610717773437,0.7979253530502319,0.3948181569576263,0.3599488437175751,293.0748291015625,297.1499938964844,293.1499938964844,0.2802673578262329,-5507.41162109375,304.1529846191406,0.754016637802124,0.3328437507152557,0.3204489350318908,292.998291015625,297.1499938964844,293.1499938964844,0.5201933979988098,-6594.26513671875,304.1458435058594,0.8842896223068237,0.545513391494751,0.3838809430599212,292.982666015625,297.1499938964844,293.1499938964844,0.6436899900436401,-10527.5927734375,304.1455078125,0.9392750263214112,0.6450532674789429,0.6128708124160767,293.0960388183594,297.1499938964844,293.1499938964844,0.0634326338768005,-8176.07666015625,304.1498718261719,0.4969863295555115,0.0996560007333755,0.4758299887180328,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349365234375,1.0,0.544130802154541,0.5653942227363586,0.5653942227363586,1.0,1.0,-2.584688425064087,1.0315629243850708,1.553125500679016,0.4494223892688751,0.0,0.0,1.0,193.22821044921875,201.0,51.48278427124024,-28138.92578125,1832.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53515625,32040.0,0.0,0.0,0.6597968935966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.0006696099299006,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477419018745422,-6189.79345703125,304.1610717773437,0.7979253530502319,0.3948181569576263,0.3599488437175751,293.0748291015625,297.1499938964844,293.1499938964844,0.2802673578262329,-5507.41162109375,304.1529846191406,0.754016637802124,0.3328437507152557,0.3204489350318908,292.998291015625,297.1499938964844,293.1499938964844,0.5201933979988098,-6594.26513671875,304.1458435058594,0.8842896223068237,0.545513391494751,0.3838809430599212,292.982666015625,297.1499938964844,293.1499938964844,0.6436899900436401,-10527.5927734375,304.1455078125,0.9392750263214112,0.6450532674789429,0.6128708124160767,293.0960388183594,297.1499938964844,293.1499938964844,0.0634326338768005,-8176.07666015625,304.1498718261719,0.4969863295555115,0.0996560007333755,0.4758299887180328,289.9333801269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349365234375,1.0,0.544130802154541,0.5653942227363586,0.5653942227363586,1.0,1.0,-2.584688425064087,1.0315629243850708,1.553125500679016,0.4494223892688751,0.0,0.0,1.0,193.22821044921875,201.0,51.48278427124024,-28138.92578125,1832.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2328186035156,308.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53515625,32040.0,0.0,0.0,0.6597968935966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.0006696099299006,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3462987542152405,-6169.2666015625,304.16168212890625,0.7957923412322998,0.3938241302967071,0.3591533303260803,293.08154296875,297.1499938964844,293.1499938964844,0.2796274125576019,-5497.07763671875,304.1535949707031,0.7524693012237549,0.3324779272079468,0.3202026188373565,293.0053405761719,297.1499938964844,293.1499938964844,0.5202479362487793,-6594.47314453125,304.146484375,0.8829474449157715,0.5460478067398071,0.3843182921409607,292.9900817871094,297.1499938964844,293.1499938964844,0.643761396408081,-10528.0859375,304.1462097167969,0.9376763105392456,0.6457107663154602,0.6135773062705994,293.09979248046875,297.1499938964844,293.1499938964844,0.0633549243211746,-8168.19677734375,304.1500244140625,0.4960309267044067,0.0995967090129852,0.4759142696857452,289.9496765136719,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.95123291015625,1.0,0.5452249050140381,0.5654585957527161,0.5654585957527161,1.0,1.0,-2.584912776947021,1.0317336320877075,1.553179144859314,0.4495690166950226,0.0,0.0,1.0,194.9175567626953,201.0,48.7938346862793,-28179.61328125,1840.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2774353027344,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9140625,33120.0,0.0,0.0,0.661138653755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178389549256,1.820205807685852,-2.736110400292091e-05,0.0,0.00067097163992,0.0,0.0,670.5023193359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445081412792206,-6143.52783203125,304.1628112792969,0.7936339378356934,0.3927660584449768,0.358302503824234,293.0881652832031,297.1499938964844,293.1499938964844,0.2786913216114044,-5481.84814453125,304.1546630859375,0.7508974671363831,0.3320468366146087,0.3198959827423095,293.01220703125,297.1499938964844,293.1499938964844,0.5198207497596741,-6589.5615234375,304.1479187011719,0.8815951347351074,0.5465294122695923,0.3847204744815826,292.9973449707031,297.1499938964844,293.1499938964844,0.6432569026947021,-10520.6474609375,304.1477966308594,0.9360617995262146,0.6463117003440857,0.6142345070838928,293.1034240722656,297.1499938964844,293.1499938964844,0.0632044374942779,-8153.2509765625,304.1502990722656,0.4950630664825439,0.0995231419801712,0.4759335219860077,289.9762268066406,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.97821044921875,1.0,0.5462762713432312,0.5655574798583984,0.5655574798583984,1.0,1.0,-2.5848188400268555,1.031804442405701,1.5530143976211548,0.4496822357177734,0.0,0.0,1.0,196.60040283203125,204.0,59.985450744628906,-28259.8828125,1847.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3168334960937,308.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624499559402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723024416714,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412376344203949,-6096.98876953125,304.1640014648437,0.7892398834228516,0.3904753625392914,0.3564339578151703,293.1011047363281,297.1499938964844,293.1499938964844,0.2770269513130188,-5455.1767578125,304.1558837890625,0.7476752400398254,0.3309884071350097,0.3190960586071014,293.0253601074219,297.1499938964844,293.1499938964844,0.5195086598396301,-6585.88037109375,304.14910888671875,0.8788591027259827,0.5473511815071106,0.3854200541973114,293.0112609863281,297.1499938964844,293.1499938964844,0.6429135799407959,-10515.5634765625,304.14910888671875,0.9327812790870668,0.6473577618598938,0.6153942346572876,293.11016845703125,297.1499938964844,293.1499938964844,0.0629741922020912,-8130.86181640625,304.15057373046875,0.4930896162986755,0.0993347540497779,0.4757863581180572,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126953125,1.0,0.548252522945404,0.5658652186393738,0.5658652186393738,1.0,1.0,-2.5836706161499023,1.0316518545150757,1.5520188808441162,0.4498129785060882,0.0,0.0,1.0,199.94842529296875,207.0,51.518585205078125,-28324.025390625,1860.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412376344203949,-6096.98876953125,304.1640014648437,0.7892398834228516,0.3904753625392914,0.3564339578151703,293.1011047363281,297.1499938964844,293.1499938964844,0.2770269513130188,-5455.1767578125,304.1558837890625,0.7476752400398254,0.3309884071350097,0.3190960586071014,293.0253601074219,297.1499938964844,293.1499938964844,0.5195086598396301,-6585.88037109375,304.14910888671875,0.8788591027259827,0.5473511815071106,0.3854200541973114,293.0112609863281,297.1499938964844,293.1499938964844,0.6429135799407959,-10515.5634765625,304.14910888671875,0.9327812790870668,0.6473577618598938,0.6153942346572876,293.11016845703125,297.1499938964844,293.1499938964844,0.0629741922020912,-8130.86181640625,304.15057373046875,0.4930896162986755,0.0993347540497779,0.4757863581180572,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126953125,1.0,0.548252522945404,0.5658652186393738,0.5658652186393738,1.0,1.0,-2.5836706161499023,1.0316518545150757,1.5520188808441162,0.4498129785060882,0.0,0.0,1.0,199.94842529296875,207.0,51.518585205078125,-28324.025390625,1860.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023132324219,308.70684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377610743045807,-6047.46240234375,304.16510009765625,0.7847983241081238,0.3880077004432678,0.3543985784053802,293.1136474609375,297.1499938964844,293.1499938964844,0.2750928699970245,-5424.2607421875,304.1571350097656,0.744365394115448,0.3296778202056885,0.3180567324161529,293.0377197265625,297.1499938964844,293.1499938964844,0.5189540982246399,-6579.80224609375,304.1503295898437,0.8761078715324402,0.5480014085769653,0.3859995007514953,293.0243530273437,297.1499938964844,293.1499938964844,0.6422886848449707,-10506.8798828125,304.15045166015625,0.9294658899307252,0.6482129693031311,0.6163740158081055,293.1163330078125,297.1499938964844,293.1499938964844,0.0626917406916618,-8103.89599609375,304.1508483886719,0.4910669326782226,0.0990914553403854,0.4753916263580322,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.04803466796875,1.0,0.5500726103782654,0.566324770450592,0.566324770450592,1.0,1.0,-2.581376552581787,1.0311716794967651,1.550204873085022,0.4498498141765594,0.0,0.0,1.0,203.2657165527344,210.0,50.14960861206055,-28386.591796875,1871.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666378378868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552648656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377610743045807,-6047.46240234375,304.16510009765625,0.7847983241081238,0.3880077004432678,0.3543985784053802,293.1136474609375,297.1499938964844,293.1499938964844,0.2750928699970245,-5424.2607421875,304.1571350097656,0.744365394115448,0.3296778202056885,0.3180567324161529,293.0377197265625,297.1499938964844,293.1499938964844,0.5189540982246399,-6579.80224609375,304.1503295898437,0.8761078715324402,0.5480014085769653,0.3859995007514953,293.0243530273437,297.1499938964844,293.1499938964844,0.6422886848449707,-10506.8798828125,304.15045166015625,0.9294658899307252,0.6482129693031311,0.6163740158081055,293.1163330078125,297.1499938964844,293.1499938964844,0.0626917406916618,-8103.89599609375,304.1508483886719,0.4910669326782226,0.0990914553403854,0.4753916263580322,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.04803466796875,1.0,0.5500726103782654,0.566324770450592,0.566324770450592,1.0,1.0,-2.581376552581787,1.0311716794967651,1.550204873085022,0.4498498141765594,0.0,0.0,1.0,203.2657165527344,210.0,50.14960861206055,-28386.591796875,1871.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49481201171875,308.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666378378868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552648656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339313566684723,-5992.72265625,304.1664733886719,0.7801206707954407,0.38515505194664,0.3521009385585785,293.1268615722656,297.1499938964844,293.1499938964844,0.272756427526474,-5386.91064453125,304.1586608886719,0.7407920956611633,0.3279238045215606,0.3166819810867309,293.05010986328125,297.1499938964844,293.1499938964844,0.5180058479309082,-6569.7119140625,304.1518249511719,0.8731664419174194,0.5483348965644836,0.3864042460918426,293.0375366210937,297.1499938964844,293.1499938964844,0.6412103772163391,-10492.2177734375,304.152099609375,0.925914466381073,0.6487281918525696,0.6170976161956787,293.122802734375,297.1499938964844,293.1499938964844,0.0622718669474124,-8064.75830078125,304.1512756347656,0.4887609481811523,0.0986339747905731,0.4743542373180389,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517075657844543,0.5669876933097839,0.5669876933097839,1.0,1.0,-2.577076196670532,1.0300328731536863,1.5470433235168457,0.4496762454509735,0.0,0.0,1.0,206.67156982421875,213.0,52.48245620727539,-28437.564453125,1880.4984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896911621094,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681200265884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678056909237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339313566684723,-5992.72265625,304.1664733886719,0.7801206707954407,0.38515505194664,0.3521009385585785,293.1268615722656,297.1499938964844,293.1499938964844,0.272756427526474,-5386.91064453125,304.1586608886719,0.7407920956611633,0.3279238045215606,0.3166819810867309,293.05010986328125,297.1499938964844,293.1499938964844,0.5180058479309082,-6569.7119140625,304.1518249511719,0.8731664419174194,0.5483348965644836,0.3864042460918426,293.0375366210937,297.1499938964844,293.1499938964844,0.6412103772163391,-10492.2177734375,304.152099609375,0.925914466381073,0.6487281918525696,0.6170976161956787,293.122802734375,297.1499938964844,293.1499938964844,0.0622718669474124,-8064.75830078125,304.1512756347656,0.4887609481811523,0.0986339747905731,0.4743542373180389,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517075657844543,0.5669876933097839,0.5669876933097839,1.0,1.0,-2.577076196670532,1.0300328731536863,1.5470433235168457,0.4496762454509735,0.0,0.0,1.0,206.67156982421875,213.0,52.48245620727539,-28437.564453125,1880.4984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896911621094,308.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681200265884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678056909237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294836580753326,-5928.83349609375,304.1683959960937,0.7750014662742615,0.3818322122097015,0.3493706881999969,293.14117431640625,297.1499938964844,293.1499938964844,0.2697608172893524,-5338.947265625,304.1607666015625,0.7367441058158875,0.3256126940250397,0.3147808909416199,293.06256103515625,297.1499938964844,293.1499938964844,0.5164394974708557,-6553.27197265625,304.1538391113281,0.8698930740356445,0.5483373403549194,0.3865687847137451,293.05084228515625,297.1499938964844,293.1499938964844,0.639411211013794,-10467.9716796875,304.1544189453125,0.9219641089439392,0.6488766074180603,0.6174660325050354,293.1297912597656,297.1499938964844,293.1499938964844,0.0615820251405239,-8001.77099609375,304.1520080566406,0.4858683049678802,0.0979079157114029,0.472074031829834,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.5530568361282349,0.5679031610488892,0.5679031610488892,1.0,1.0,-2.5694146156311035,1.0276933908462524,1.541721224784851,0.4490232765674591,0.0,0.0,1.0,210.23895263671875,216.0,58.54615020751953,-28468.412109375,1884.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691868305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791395135223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294836580753326,-5928.83349609375,304.1683959960937,0.7750014662742615,0.3818322122097015,0.3493706881999969,293.14117431640625,297.1499938964844,293.1499938964844,0.2697608172893524,-5338.947265625,304.1607666015625,0.7367441058158875,0.3256126940250397,0.3147808909416199,293.06256103515625,297.1499938964844,293.1499938964844,0.5164394974708557,-6553.27197265625,304.1538391113281,0.8698930740356445,0.5483373403549194,0.3865687847137451,293.05084228515625,297.1499938964844,293.1499938964844,0.639411211013794,-10467.9716796875,304.1544189453125,0.9219641089439392,0.6488766074180603,0.6174660325050354,293.1297912597656,297.1499938964844,293.1499938964844,0.0615820251405239,-8001.77099609375,304.1520080566406,0.4858683049678802,0.0979079157114029,0.472074031829834,290.1268005371094,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.12896728515625,1.0,0.5530568361282349,0.5679031610488892,0.5679031610488892,1.0,1.0,-2.5694146156311035,1.0276933908462524,1.541721224784851,0.4490232765674591,0.0,0.0,1.0,210.23895263671875,216.0,58.54615020751953,-28468.412109375,1884.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691868305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791395135223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.327084332704544,-5894.29345703125,304.1694030761719,0.7723807692527771,0.3800667524337768,0.3478943705558777,293.1483764648437,297.1499938964844,293.1499938964844,0.2680549919605255,-5311.6201171875,304.16192626953125,0.7346234321594238,0.3243045806884765,0.3136711716651916,293.06866455078125,297.1499938964844,293.1499938964844,0.5154576301574707,-6543.04541015625,304.1549072265625,0.8682207465171814,0.5482505559921265,0.3865853548049927,293.057373046875,297.1499938964844,293.1499938964844,0.6382715106010437,-10452.724609375,304.1556701660156,0.9199483394622804,0.6488497257232666,0.6175487637519836,293.1332702636719,297.1499938964844,293.1499938964844,0.0611623674631118,-7963.73193359375,304.15240478515625,0.4842796325683594,0.0974799990653991,0.4706076383590698,290.1502380371094,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.1524963378906,1.0,0.553627073764801,0.5684418082237244,0.5684418082237244,1.0,1.0,-2.5646655559539795,1.0262073278427124,1.5384583473205566,0.4485718309879303,0.0,0.0,1.0,212.0216827392578,216.0,61.92758941650391,-28478.62890625,1885.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737548828125,309.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695606112480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795188528485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246049284934997,-5858.5625,304.1703796386719,0.7697604894638062,0.3782554864883423,0.346371054649353,293.1555480957031,297.1499938964844,293.1499938964844,0.2662426829338074,-5282.58056640625,304.1630554199219,0.7324717044830322,0.3229208588600158,0.3124814629554748,293.0745849609375,297.1499938964844,293.1499938964844,0.5143634080886841,-6531.7001953125,304.156005859375,0.8665523529052734,0.5481148362159729,0.3865659236907959,293.06378173828125,297.1499938964844,293.1499938964844,0.6369942426681519,-10435.71875,304.156982421875,0.9179420471191406,0.6487661004066467,0.6175752878189087,293.1366882324219,297.1499938964844,293.1499938964844,0.0607050694525241,-7922.43994140625,304.1528015136719,0.4826198220252991,0.0970198586583137,0.4689808189868927,290.1747741699219,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541357398033142,0.5690273642539978,0.5690273642539978,1.0,1.0,-2.559460401535034,1.0245699882507324,1.5348904132843018,0.4480630159378052,0.0,0.0,1.0,213.78466796875,219.0,65.13656616210938,-28486.119140625,1885.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880249023437,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698297262191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797920214012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194614946842193,-5784.328125,304.1721496582031,0.7645567059516907,0.3745174705982208,0.3432133197784424,293.1693725585937,297.1499938964844,293.1499938964844,0.262372076511383,-5220.53271484375,304.1651306152344,0.7281100153923035,0.3199730217456817,0.309916228055954,293.08599853515625,297.1499938964844,293.1499938964844,0.5118852257728577,-6506.15185546875,304.1581420898437,0.8632477521896362,0.5477126836776733,0.3864316344261169,293.0761108398437,297.1499938964844,293.1499938964844,0.6340817213058472,-10397.1875,304.15948486328125,0.913993000984192,0.6484465599060059,0.6174785494804382,293.1432800292969,297.1499938964844,293.1499938964844,0.059698786586523,-7832.06201171875,304.1535339355469,0.4790890216827392,0.0960203632712364,0.4653362333774566,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549893379211426,0.5703248381614685,0.5703248381614685,1.0,1.0,-2.547928810119629,1.020930528640747,1.5269981622695925,0.446909636259079,0.0,0.0,1.0,217.24481201171875,222.0,70.55284881591797,-28493.404296875,1883.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700633764266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800291012041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194614946842193,-5784.328125,304.1721496582031,0.7645567059516907,0.3745174705982208,0.3432133197784424,293.1693725585937,297.1499938964844,293.1499938964844,0.262372076511383,-5220.53271484375,304.1651306152344,0.7281100153923035,0.3199730217456817,0.309916228055954,293.08599853515625,297.1499938964844,293.1499938964844,0.5118852257728577,-6506.15185546875,304.1581420898437,0.8632477521896362,0.5477126836776733,0.3864316344261169,293.0761108398437,297.1499938964844,293.1499938964844,0.6340817213058472,-10397.1875,304.15948486328125,0.913993000984192,0.6484465599060059,0.6174785494804382,293.1432800292969,297.1499938964844,293.1499938964844,0.059698786586523,-7832.06201171875,304.1535339355469,0.4790890216827392,0.0960203632712364,0.4653362333774566,290.2264709472656,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549893379211426,0.5703248381614685,0.5703248381614685,1.0,1.0,-2.547928810119629,1.020930528640747,1.5269981622695925,0.446909636259079,0.0,0.0,1.0,217.24481201171875,222.0,70.55284881591797,-28493.404296875,1883.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,309.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700633764266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800291012041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288161277771,-5707.18603515625,304.17364501953125,0.7594197988510132,0.3706424832344055,0.3399274945259094,293.1825256347656,297.1499938964844,293.1499938964844,0.2582440972328186,-5154.28759765625,304.1669616699219,0.7236707210540771,0.3168149888515472,0.3071437180042267,293.09674072265625,297.1499938964844,293.1499938964844,0.5090872645378113,-6477.48095703125,304.1600646972656,0.8599960803985596,0.5471546053886414,0.3861847221851349,293.0877990722656,297.1499938964844,293.1499938964844,0.6307706832885742,-10353.6904296875,304.1618347167969,0.9101594090461732,0.6479446291923523,0.6172043085098267,293.1494445800781,297.1499938964844,293.1499938964844,0.0585972145199775,-7733.791015625,304.1542053222656,0.4752395451068878,0.0949368998408317,0.4612801074981689,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.5556586384773254,0.5717735886573792,0.5717735886573792,1.0,1.0,-2.53515100479126,1.0168887376785278,1.5182621479034424,0.4456055462360382,0.0,0.0,1.0,220.6224365234375,225.0,74.46282196044922,-28490.318359375,1879.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,309.2710876464844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715128421783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815001834183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141288161277771,-5707.18603515625,304.17364501953125,0.7594197988510132,0.3706424832344055,0.3399274945259094,293.1825256347656,297.1499938964844,293.1499938964844,0.2582440972328186,-5154.28759765625,304.1669616699219,0.7236707210540771,0.3168149888515472,0.3071437180042267,293.09674072265625,297.1499938964844,293.1499938964844,0.5090872645378113,-6477.48095703125,304.1600646972656,0.8599960803985596,0.5471546053886414,0.3861847221851349,293.0877990722656,297.1499938964844,293.1499938964844,0.6307706832885742,-10353.6904296875,304.1618347167969,0.9101594090461732,0.6479446291923523,0.6172043085098267,293.1494445800781,297.1499938964844,293.1499938964844,0.0585972145199775,-7733.791015625,304.1542053222656,0.4752395451068878,0.0949368998408317,0.4612801074981689,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.5556586384773254,0.5717735886573792,0.5717735886573792,1.0,1.0,-2.53515100479126,1.0168887376785278,1.5182621479034424,0.4456055462360382,0.0,0.0,1.0,220.6224365234375,225.0,74.46282196044922,-28490.318359375,1879.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,309.2710876464844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715128421783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815001834183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085477650165558,-5626.12353515625,304.1750793457031,0.754350483417511,0.3666423559188843,0.3365265429019928,293.1949768066406,297.1499938964844,293.1499938964844,0.2538234889507293,-5083.12744140625,304.1686706542969,0.7191128134727478,0.3134671747684479,0.3041875958442688,293.1068420410156,297.1499938964844,293.1499938964844,0.5058608055114746,-6444.46337890625,304.162109375,0.8567922115325928,0.546454906463623,0.3858373165130615,293.098876953125,297.1499938964844,293.1499938964844,0.6269275546073914,-10303.2861328125,304.164306640625,0.9064595699310304,0.6472762823104858,0.6167709827423096,293.1551818847656,297.1499938964844,293.1499938964844,0.0573985017836093,-7627.3583984375,304.15478515625,0.4709777235984802,0.093785747885704,0.4568994641304016,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436889648437,1.0,0.5561762452125549,0.5733585953712463,0.5733585953712463,1.0,1.0,-2.5213122367858887,1.0125025510787964,1.5088096857070925,0.4441681802272796,0.0,0.0,1.0,223.9360809326172,228.0,82.09005737304688,-28497.123046875,1873.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,309.39031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713564991950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813415093347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085477650165558,-5626.12353515625,304.1750793457031,0.754350483417511,0.3666423559188843,0.3365265429019928,293.1949768066406,297.1499938964844,293.1499938964844,0.2538234889507293,-5083.12744140625,304.1686706542969,0.7191128134727478,0.3134671747684479,0.3041875958442688,293.1068420410156,297.1499938964844,293.1499938964844,0.5058608055114746,-6444.46337890625,304.162109375,0.8567922115325928,0.546454906463623,0.3858373165130615,293.098876953125,297.1499938964844,293.1499938964844,0.6269275546073914,-10303.2861328125,304.164306640625,0.9064595699310304,0.6472762823104858,0.6167709827423096,293.1551818847656,297.1499938964844,293.1499938964844,0.0573985017836093,-7627.3583984375,304.15478515625,0.4709777235984802,0.093785747885704,0.4568994641304016,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436889648437,1.0,0.5561762452125549,0.5733585953712463,0.5733585953712463,1.0,1.0,-2.5213122367858887,1.0125025510787964,1.5088096857070925,0.4441681802272796,0.0,0.0,1.0,223.9360809326172,228.0,82.09005737304688,-28497.123046875,1873.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,309.39031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713564991950989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813415093347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435302734375,297.1499938964844,293.1499938964844,0.3028132915496826,-5542.55322265625,304.17626953125,0.7493442893028259,0.3625253736972809,0.3330177366733551,293.20672607421875,297.1499938964844,293.1499938964844,0.2491944730281829,-5008.41552734375,304.170166015625,0.7143677473068237,0.3099388480186462,0.3010579645633697,293.1163330078125,297.1499938964844,293.1499938964844,0.5023394823074341,-6408.54345703125,304.1639099121094,0.8536280989646912,0.5456219911575317,0.3853949904441833,293.1093139648437,297.1499938964844,293.1499938964844,0.6227114200592041,-10248.2138671875,304.1665344238281,0.9029114842414856,0.6464502811431885,0.616186261177063,293.1605224609375,297.1499938964844,293.1499938964844,0.0561299212276935,-7515.40869140625,304.1553039550781,0.4661599695682525,0.0925758406519889,0.4522419571876526,290.4035949707031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565648078918457,0.5750701427459717,0.5750701427459717,1.0,1.0,-2.506507158279419,1.0077956914901731,1.4987114667892456,0.4426007866859436,0.0,0.0,1.0,227.20030212402344,231.0,86.18739318847656,-28490.142578125,1865.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.5039978027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708037853240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807805621065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435302734375,297.1499938964844,293.1499938964844,0.3028132915496826,-5542.55322265625,304.17626953125,0.7493442893028259,0.3625253736972809,0.3330177366733551,293.20672607421875,297.1499938964844,293.1499938964844,0.2491944730281829,-5008.41552734375,304.170166015625,0.7143677473068237,0.3099388480186462,0.3010579645633697,293.1163330078125,297.1499938964844,293.1499938964844,0.5023394823074341,-6408.54345703125,304.1639099121094,0.8536280989646912,0.5456219911575317,0.3853949904441833,293.1093139648437,297.1499938964844,293.1499938964844,0.6227114200592041,-10248.2138671875,304.1665344238281,0.9029114842414856,0.6464502811431885,0.616186261177063,293.1605224609375,297.1499938964844,293.1499938964844,0.0561299212276935,-7515.40869140625,304.1553039550781,0.4661599695682525,0.0925758406519889,0.4522419571876526,290.4035949707031,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4066162109375,1.0,0.5565648078918457,0.5750701427459717,0.5750701427459717,1.0,1.0,-2.506507158279419,1.0077956914901731,1.4987114667892456,0.4426007866859436,0.0,0.0,1.0,227.20030212402344,231.0,86.18739318847656,-28490.142578125,1865.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.5039978027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708037853240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807805621065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999162375926971,-5500.2314453125,304.1767578125,0.7468639612197876,0.360427051782608,0.3312266170978546,293.2123718261719,297.1499938964844,293.1499938964844,0.2468256503343582,-4970.107421875,304.1708068847656,0.7118976712226868,0.308110773563385,0.2994318306446075,293.120849609375,297.1499938964844,293.1499938964844,0.5005097389221191,-6389.92236328125,304.1647033691406,0.8520597815513611,0.5451602339744568,0.3851415514945984,293.11431884765625,297.1499938964844,293.1499938964844,0.620513916015625,-10219.59765625,304.16754150390625,0.9011844396591188,0.6459835767745972,0.6158422231674194,293.1630249023437,297.1499938964844,293.1499938964844,0.0554765649139881,-7458.044921875,304.155517578125,0.4634845852851867,0.091951236128807,0.449821263551712,290.43524169921875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.43829345703125,1.0,0.5567165017127991,0.5759705305099487,0.5759705305099487,1.0,1.0,-2.4987754821777344,1.0053313970565796,1.4934440851211548,0.4417703151702881,0.0,0.0,1.0,228.8184356689453,231.0,87.15821838378906,-28481.51953125,1860.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27459716796875,309.5585021972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751927137374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852347869426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2526550292969,297.1499938964844,293.1499938964844,0.2969053387641907,-5456.0576171875,304.1773681640625,0.7443983554840088,0.3583033084869385,0.3294122815132141,293.2178649902344,297.1499938964844,293.1499938964844,0.2443434596061706,-4929.806640625,304.1715393066406,0.7093446850776672,0.3062412440776825,0.2977661788463592,293.1252136230469,297.1499938964844,293.1499938964844,0.4984792470932007,-6369.1591796875,304.1657409667969,0.8505008816719055,0.5446686744689941,0.3848676681518554,293.1191711425781,297.1499938964844,293.1499938964844,0.6180693507194519,-10187.587890625,304.1687927246094,0.8994613885879517,0.6454814076423645,0.6154654026031494,293.1654052734375,297.1499938964844,293.1499938964844,0.0547892078757286,-7397.697265625,304.15576171875,0.460672378540039,0.0913144052028656,0.447344034910202,290.470703125,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.4745483398437,1.0,0.5568427443504333,0.5768994092941284,0.5768994092941284,1.0,1.0,-2.4908366203308105,1.0027964115142822,1.4880402088165283,0.4409090876579284,0.0,0.0,1.0,230.42774963378903,234.0,95.04790496826172,-28500.86328125,1856.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.6443176269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752509474754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852938677184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2906230986118316,-5363.44775390625,304.1787109375,0.7395018339157104,0.3539808392524719,0.3257155120372772,293.2284240722656,297.1499938964844,293.1499938964844,0.2391093224287033,-4844.4462890625,304.1730651855469,0.7040325403213501,0.3023802638053894,0.2943187355995178,293.1336364746094,297.1499938964844,293.1499938964844,0.4939222931861877,-6322.470703125,304.1680603027344,0.8474017381668091,0.5435920357704163,0.3842554688453674,293.1285400390625,297.1499938964844,293.1499938964844,0.6125621199607849,-10115.330078125,304.17169189453125,0.8960171937942505,0.644364595413208,0.6146073937416077,293.169921875,297.1499938964844,293.1499938964844,0.0533326901495456,-7270.0908203125,304.1562805175781,0.45506352186203,0.0900063067674636,0.4422310590744018,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5555114746094,1.0,0.5570233464241028,0.5788407325744629,0.5788407325744629,1.0,1.0,-2.474344491958618,0.9975113272666932,1.4768332242965698,0.4390905797481537,0.0,0.0,1.0,233.62843322753903,222.0,107.71238708496094,-28524.572265625,1845.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,309.8076477050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749534010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849918863736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
