time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2906230986118316,-5363.44775390625,304.1787109375,0.7395018339157104,0.3539808392524719,0.3257155120372772,293.2284240722656,297.1499938964844,293.1499938964844,0.2391093224287033,-4844.4462890625,304.1730651855469,0.7040325403213501,0.3023802638053894,0.2943187355995178,293.1336364746094,297.1499938964844,293.1499938964844,0.4939222931861877,-6322.470703125,304.1680603027344,0.8474017381668091,0.5435920357704163,0.3842554688453674,293.1285400390625,297.1499938964844,293.1499938964844,0.6125621199607849,-10115.330078125,304.17169189453125,0.8960171937942505,0.644364595413208,0.6146073937416077,293.169921875,297.1499938964844,293.1499938964844,0.0533326901495456,-7270.0908203125,304.1562805175781,0.45506352186203,0.0900063067674636,0.4422310590744018,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5555114746094,1.0,0.5570233464241028,0.5788407325744629,0.5788407325744629,1.0,1.0,-2.474344491958618,0.9975113272666932,1.4768332242965698,0.4390905797481537,0.0,0.0,1.0,233.62843322753903,222.0,107.71238708496094,-28524.572265625,1845.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,309.8076477050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749534010887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849918863736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2687072753906,297.1499938964844,293.1499938964844,0.2840395271778106,-5265.892578125,304.1801147460937,0.7381207942962646,0.3496300280094147,0.3217375576496124,293.2381896972656,297.1499938964844,293.1499938964844,0.2335183173418045,-4752.83984375,304.1746826171875,0.7023550868034363,0.2984119057655334,0.2905066609382629,293.14129638671875,297.1499938964844,293.1499938964844,0.4888755083084106,-6270.7255859375,304.17047119140625,0.8485063314437866,0.5424526333808899,0.3834042549133301,293.1371765136719,297.1499938964844,293.1499938964844,0.6064792275428772,-10035.4853515625,304.1745910644531,0.8973472714424133,0.6431567668914795,0.6134012341499329,293.1738586425781,297.1499938964844,293.1499938964844,0.0516274012625217,-7122.20751953125,304.1570129394531,0.452955424785614,0.0887043625116348,0.4358969628810882,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526527762413025,0.5809513926506042,0.5809513926506042,1.0,1.0,-2.454906463623047,0.9910317659378052,1.4638746976852417,0.4367375671863556,0.0,0.0,1.0,230.57418823242188,210.0,114.6537857055664,-28513.9921875,1805.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.96112060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789670586585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890652584843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2687072753906,297.1499938964844,293.1499938964844,0.2840395271778106,-5265.892578125,304.1801147460937,0.7381207942962646,0.3496300280094147,0.3217375576496124,293.2381896972656,297.1499938964844,293.1499938964844,0.2335183173418045,-4752.83984375,304.1746826171875,0.7023550868034363,0.2984119057655334,0.2905066609382629,293.14129638671875,297.1499938964844,293.1499938964844,0.4888755083084106,-6270.7255859375,304.17047119140625,0.8485063314437866,0.5424526333808899,0.3834042549133301,293.1371765136719,297.1499938964844,293.1499938964844,0.6064792275428772,-10035.4853515625,304.1745910644531,0.8973472714424133,0.6431567668914795,0.6134012341499329,293.1738586425781,297.1499938964844,293.1499938964844,0.0516274012625217,-7122.20751953125,304.1570129394531,0.452955424785614,0.0887043625116348,0.4358969628810882,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526527762413025,0.5809513926506042,0.5809513926506042,1.0,1.0,-2.454906463623047,0.9910317659378052,1.4638746976852417,0.4367375671863556,0.0,0.0,1.0,230.57418823242188,210.0,114.6537857055664,-28513.9921875,1805.178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6814270019531,309.96112060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789670586585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890652584843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27520751953125,297.1499938964844,293.1499938964844,0.2770497798919678,-5161.54541015625,304.1817321777344,0.7390047311782837,0.345303475856781,0.3176344335079193,293.2470397949219,297.1499938964844,293.1499938964844,0.2274987548589706,-4653.50390625,304.176513671875,0.703032910823822,0.2943838536739349,0.2864813804626465,293.1481018066406,297.1499938964844,293.1499938964844,0.4830313622951507,-6210.5302734375,304.17340087890625,0.8523792624473572,0.5412898063659668,0.3824242055416107,293.1449890136719,297.1499938964844,293.1499938964844,0.5994095206260681,-9942.2197265625,304.1781921386719,0.9017928242683412,0.6418929696083069,0.6119903922080994,293.177001953125,297.1499938964844,293.1499938964844,0.049748595803976,-6960.017578125,304.1578063964844,0.4531876742839813,0.0874592214822769,0.4290719628334045,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5459156036376953,0.583184540271759,0.583184540271759,1.0,1.0,-2.4340696334838867,0.9840043783187866,1.4500652551651,0.4340973198413849,0.0,0.0,1.0,223.62110900878903,198.0,133.1766357421875,-28543.724609375,1746.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960876464844,310.17193603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787418127059937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888366187922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27520751953125,297.1499938964844,293.1499938964844,0.2770497798919678,-5161.54541015625,304.1817321777344,0.7390047311782837,0.345303475856781,0.3176344335079193,293.2470397949219,297.1499938964844,293.1499938964844,0.2274987548589706,-4653.50390625,304.176513671875,0.703032910823822,0.2943838536739349,0.2864813804626465,293.1481018066406,297.1499938964844,293.1499938964844,0.4830313622951507,-6210.5302734375,304.17340087890625,0.8523792624473572,0.5412898063659668,0.3824242055416107,293.1449890136719,297.1499938964844,293.1499938964844,0.5994095206260681,-9942.2197265625,304.1781921386719,0.9017928242683412,0.6418929696083069,0.6119903922080994,293.177001953125,297.1499938964844,293.1499938964844,0.049748595803976,-6960.017578125,304.1578063964844,0.4531876742839813,0.0874592214822769,0.4290719628334045,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5459156036376953,0.583184540271759,0.583184540271759,1.0,1.0,-2.4340696334838867,0.9840043783187866,1.4500652551651,0.4340973198413849,0.0,0.0,1.0,223.62110900878903,198.0,133.1766357421875,-28543.724609375,1746.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8960876464844,310.17193603515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787418127059937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888366187922,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699370980262756,-5054.80322265625,304.1829833984375,0.7412779331207275,0.3409873843193054,0.3134652078151703,293.25506591796875,297.1499938964844,293.1499938964844,0.2213080674409866,-4550.80078125,304.177978515625,0.7051210403442383,0.2902933359146118,0.2823163270950317,293.1542358398437,297.1499938964844,293.1499938964844,0.4768016636371612,-6146.40380859375,304.17596435546875,0.8580292463302612,0.5400905013084412,0.381359726190567,293.15216064453125,297.1499938964844,293.1499938964844,0.5918377637863159,-9842.4755859375,304.181396484375,0.9083491563796996,0.6405641436576843,0.6104372143745422,293.1795349121094,297.1499938964844,293.1499938964844,0.0478143543004989,-6794.0283203125,304.1584167480469,0.4549125134944916,0.0862633436918258,0.4220964312553406,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.537760317325592,0.5855175852775574,0.5855175852775574,1.0,1.0,-2.412532329559326,0.9767069220542908,1.4358253479003906,0.4313159883022308,0.0,0.0,1.0,214.5925750732422,186.0,141.49586486816406,-28550.15625,1679.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0921325683594,310.3670959472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778723001480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879542488604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699370980262756,-5054.80322265625,304.1829833984375,0.7412779331207275,0.3409873843193054,0.3134652078151703,293.25506591796875,297.1499938964844,293.1499938964844,0.2213080674409866,-4550.80078125,304.177978515625,0.7051210403442383,0.2902933359146118,0.2823163270950317,293.1542358398437,297.1499938964844,293.1499938964844,0.4768016636371612,-6146.40380859375,304.17596435546875,0.8580292463302612,0.5400905013084412,0.381359726190567,293.15216064453125,297.1499938964844,293.1499938964844,0.5918377637863159,-9842.4755859375,304.181396484375,0.9083491563796996,0.6405641436576843,0.6104372143745422,293.1795349121094,297.1499938964844,293.1499938964844,0.0478143543004989,-6794.0283203125,304.1584167480469,0.4549125134944916,0.0862633436918258,0.4220964312553406,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.537760317325592,0.5855175852775574,0.5855175852775574,1.0,1.0,-2.412532329559326,0.9767069220542908,1.4358253479003906,0.4313159883022308,0.0,0.0,1.0,214.5925750732422,186.0,141.49586486816406,-28550.15625,1679.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0921325683594,310.3670959472656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778723001480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879542488604,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.26640784740448,-5001.66064453125,304.18341064453125,0.7428029775619507,0.3388320505619049,0.3113659620285034,293.25885009765625,297.1499938964844,293.1499938964844,0.2182121723890304,-4499.2607421875,304.1784973144531,0.7065433263778687,0.2882242500782013,0.2801932692527771,293.1570739746094,297.1499938964844,293.1499938964844,0.4736625254154205,-6114.13525390625,304.17694091796875,0.8613747954368591,0.5394783020019531,0.3808052241802215,293.155517578125,297.1499938964844,293.1499938964844,0.588010847568512,-9792.173828125,304.1826477050781,0.9123750925064088,0.6398787498474121,0.609622061252594,293.1806030273437,297.1499938964844,293.1499938964844,0.0468485429883003,-6711.55126953125,304.1586608886719,0.4561993479728699,0.0856790244579315,0.41858971118927,290.8886108398437,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.8937683105469,1.0,0.533336877822876,0.5867165327072144,0.5867165327072144,1.0,1.0,-2.401601552963257,0.972995102405548,1.4286065101623535,0.4298892617225647,0.0,0.0,1.0,209.61505126953125,186.0,142.5277862548828,-28545.2109375,1644.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827087402344,310.45831298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.682030200958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921739550307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628231346607208,-4947.46044921875,304.183837890625,0.7445523738861084,0.3366775810718536,0.3092599511146545,293.2624206542969,297.1499938964844,293.1499938964844,0.2150565981864929,-4446.51220703125,304.1790771484375,0.7081745266914368,0.2861385941505432,0.278046578168869,293.1597900390625,297.1499938964844,293.1499938964844,0.4703790247440338,-6080.283203125,304.1780090332031,0.8650301694869995,0.5388562679290771,0.3802385926246643,293.1587219238281,297.1499938964844,293.1499938964844,0.5840016007423401,-9739.3154296875,304.1839904785156,0.9168480038642884,0.6391785740852356,0.6087856888771057,293.1815795898437,297.1499938964844,293.1499938964844,0.0458671227097511,-6627.79833984375,304.15887451171875,0.4577325880527496,0.0851015299558639,0.4150788187980652,290.9431457519531,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237854003906,290.9490966796875,1.0,0.5287421345710754,0.5879353284835815,0.5879353284835815,1.0,1.0,-2.390589475631714,0.9692504405975342,1.42133891582489,0.4284425675868988,0.0,0.0,1.0,204.428466796875,174.0,149.46971130371094,-28565.580078125,1608.8626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30523681640625,310.5782470703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818170547485352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919576553627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900390625,297.1499938964844,293.1499938964844,0.2555474936962127,-4836.859375,304.1846923828125,0.7486669421195984,0.332367479801178,0.3050316870212555,293.26922607421875,297.1499938964844,293.1499938964844,0.2086199522018432,-4338.32470703125,304.1800842285156,0.7119127511978149,0.2819150388240814,0.2736876010894775,293.1649169921875,297.1499938964844,293.1499938964844,0.4634604156017303,-6008.78466796875,304.18017578125,0.8732009530067444,0.5375725626945496,0.3790673911571502,293.1648254394531,297.1499938964844,293.1499938964844,0.5755325555801392,-9627.41796875,304.186767578125,0.9269492030143738,0.637722373008728,0.6070467233657837,293.1832275390625,297.1499938964844,293.1499938964844,0.043874267488718,-6457.92333984375,304.1592102050781,0.4614725112915039,0.0839611738920211,0.4080534875392914,291.0603332519531,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662841796875,1.0,0.5191499590873718,0.5904300808906555,0.5904300808906555,1.0,1.0,-2.368337631225586,0.961665689945221,1.4066718816757202,0.4254898726940155,0.0,0.0,1.0,193.63330078125,162.0,159.013916015625,-28586.40234375,1536.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53204345703125,310.80230712890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808629631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909893709234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900390625,297.1499938964844,293.1499938964844,0.2555474936962127,-4836.859375,304.1846923828125,0.7486669421195984,0.332367479801178,0.3050316870212555,293.26922607421875,297.1499938964844,293.1499938964844,0.2086199522018432,-4338.32470703125,304.1800842285156,0.7119127511978149,0.2819150388240814,0.2736876010894775,293.1649169921875,297.1499938964844,293.1499938964844,0.4634604156017303,-6008.78466796875,304.18017578125,0.8732009530067444,0.5375725626945496,0.3790673911571502,293.1648254394531,297.1499938964844,293.1499938964844,0.5755325555801392,-9627.41796875,304.186767578125,0.9269492030143738,0.637722373008728,0.6070467233657837,293.1832275390625,297.1499938964844,293.1499938964844,0.043874267488718,-6457.92333984375,304.1592102050781,0.4614725112915039,0.0839611738920211,0.4080534875392914,291.0603332519531,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0662841796875,1.0,0.5191499590873718,0.5904300808906555,0.5904300808906555,1.0,1.0,-2.368337631225586,0.961665689945221,1.4066718816757202,0.4254898726940155,0.0,0.0,1.0,193.63330078125,162.0,159.013916015625,-28586.40234375,1536.0184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53204345703125,310.80230712890625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808629631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909893709234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484357953071594,-4728.19970703125,304.1849670410156,0.7535843849182129,0.3280628025531769,0.3007930815219879,293.2754821777344,297.1499938964844,293.1499938964844,0.2022689580917358,-4230.99462890625,304.1806335449219,0.7161535024642944,0.2776260673999786,0.2692517936229706,293.1695861816406,297.1499938964844,293.1499938964844,0.4566029906272888,-5937.96240234375,304.1815185546875,0.8824844360351562,0.5362442135810852,0.3778535425662994,293.1704406738281,297.1499938964844,293.1499938964844,0.5671109557151794,-9516.3251953125,304.1885070800781,0.9383015632629396,0.6362037658691406,0.6052324175834656,293.1846618652344,297.1499938964844,293.1499938964844,0.0419149994850158,-6291.44482421875,304.159423828125,0.4659436047077179,0.0828333273530006,0.4010289013385772,291.1745910644531,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.18035888671875,1.0,0.5091444253921509,0.5929941534996033,0.5929941534996033,1.0,1.0,-2.3458406925201416,0.9539698362350464,1.3918707370758057,0.422463059425354,0.0,0.0,0.994907796382904,182.49546813964844,150.0,158.42385864257812,-28579.8515625,1462.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73193359375,311.0025634765625,278.1499938964844,0.0,18000.0,315.2300109863281,32500.474609375,36000.0,0.0,0.0,0.6841263771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606388092041,1.8316340446472168,-2.7721845981432125e-05,0.0,0.0006943013286218,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484357953071594,-4728.19970703125,304.1849670410156,0.7535843849182129,0.3280628025531769,0.3007930815219879,293.2754821777344,297.1499938964844,293.1499938964844,0.2022689580917358,-4230.99462890625,304.1806335449219,0.7161535024642944,0.2776260673999786,0.2692517936229706,293.1695861816406,297.1499938964844,293.1499938964844,0.4566029906272888,-5937.96240234375,304.1815185546875,0.8824844360351562,0.5362442135810852,0.3778535425662994,293.1704406738281,297.1499938964844,293.1499938964844,0.5671109557151794,-9516.3251953125,304.1885070800781,0.9383015632629396,0.6362037658691406,0.6052324175834656,293.1846618652344,297.1499938964844,293.1499938964844,0.0419149994850158,-6291.44482421875,304.159423828125,0.4659436047077179,0.0828333273530006,0.4010289013385772,291.1745910644531,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.18035888671875,1.0,0.5091444253921509,0.5929941534996033,0.5929941534996033,1.0,1.0,-2.3458406925201416,0.9539698362350464,1.3918707370758057,0.422463059425354,0.0,0.0,0.994907796382904,182.49546813964844,150.0,158.42385864257812,-28579.8515625,1462.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73193359375,311.0025634765625,278.1499938964844,0.0,18000.0,315.2300109863281,32500.474609375,36000.0,0.0,0.0,0.6841263771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606388092041,1.8316340446472168,-2.7721845981432125e-05,0.0,0.0006943013286218,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.241328939795494,-4618.81298828125,304.1851501464844,0.7593575716018677,0.3237682282924652,0.2965556383132934,293.28125,297.1499938964844,293.1499938964844,0.1958764791488647,-4122.14306640625,304.1810913085937,0.7208985686302185,0.2732763290405273,0.2647500336170196,293.1739196777344,297.1499938964844,293.1499938964844,0.4495210945606231,-5864.51611328125,304.1828308105469,0.8929060101509094,0.5348717570304871,0.376604676246643,293.1756896972656,297.1499938964844,293.1499938964844,0.5583952069282532,-9400.8857421875,304.1902160644531,0.9505727291107178,0.634625256061554,0.6033559441566467,293.18585205078125,297.1499938964844,293.1499938964844,0.0399521961808204,-6124.40234375,304.1595458984375,0.470668762922287,0.0817125439643859,0.3940060436725616,291.2937927246094,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.300048828125,1.0,0.4988141357898712,0.595620334148407,0.595620334148407,1.0,1.0,-2.3231515884399414,0.9461762309074402,1.376975417137146,0.4193674027919769,0.0,0.0,0.9679142832756042,171.171142578125,138.0,165.3358917236328,-28597.185546875,1389.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98199462890625,311.243408203125,278.1499938964844,0.0,18000.0,315.2300109863281,33409.95703125,36000.0,0.0,0.0,0.683111310005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828163504600525,1.82819139957428,-2.785101241897792e-05,0.0,0.0006932711112312,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.241328939795494,-4618.81298828125,304.1851501464844,0.7593575716018677,0.3237682282924652,0.2965556383132934,293.28125,297.1499938964844,293.1499938964844,0.1958764791488647,-4122.14306640625,304.1810913085937,0.7208985686302185,0.2732763290405273,0.2647500336170196,293.1739196777344,297.1499938964844,293.1499938964844,0.4495210945606231,-5864.51611328125,304.1828308105469,0.8929060101509094,0.5348717570304871,0.376604676246643,293.1756896972656,297.1499938964844,293.1499938964844,0.5583952069282532,-9400.8857421875,304.1902160644531,0.9505727291107178,0.634625256061554,0.6033559441566467,293.18585205078125,297.1499938964844,293.1499938964844,0.0399521961808204,-6124.40234375,304.1595458984375,0.470668762922287,0.0817125439643859,0.3940060436725616,291.2937927246094,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.300048828125,1.0,0.4988141357898712,0.595620334148407,0.595620334148407,1.0,1.0,-2.3231515884399414,0.9461762309074402,1.376975417137146,0.4193674027919769,0.0,0.0,0.9679142832756042,171.171142578125,138.0,165.3358917236328,-28597.185546875,1389.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98199462890625,311.243408203125,278.1499938964844,0.0,18000.0,315.2300109863281,33409.95703125,36000.0,0.0,0.0,0.683111310005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828163504600525,1.82819139957428,-2.785101241897792e-05,0.0,0.0006932711112312,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344151884317398,-4511.7900390625,304.1849365234375,0.7660927176475525,0.3194862306118011,0.2923243343830108,293.2865905761719,297.1499938964844,293.1499938964844,0.1896003186702728,-4014.6123046875,304.1811828613281,0.7262287139892578,0.2688684463500976,0.2601883709430694,293.17791748046875,297.1499938964844,293.1499938964844,0.4425453841686249,-5792.10986328125,304.1835021972656,0.9045451879501344,0.5334535837173462,0.3753200769424438,293.1805419921875,297.1499938964844,293.1499938964844,0.5497890710830688,-9286.876953125,304.1911315917969,0.963423788547516,0.6329857110977173,0.601416289806366,293.1868896484375,297.1499938964844,293.1499938964844,0.0380350910127162,-5960.9326171875,304.1595458984375,0.4755799770355224,0.0805955752730369,0.3869849741458893,291.4100036621094,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158935546875,1.0,0.4882029294967651,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.3002817630767822,0.9382818937301636,1.3619998693466189,0.4162008464336395,0.0,0.0,0.9253976941108704,159.75209045410156,126.0,161.5030975341797,-28574.087890625,1317.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20806884765625,311.4569396972656,278.1499938964844,0.0,18000.0,315.2300109863281,35410.09765625,36000.0,0.0,0.0,0.6813828349113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820542812347412,1.820570945739746,-2.813449282257352e-05,0.0,0.000691516965162,0.0,0.0,683.4872436523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344151884317398,-4511.7900390625,304.1849365234375,0.7660927176475525,0.3194862306118011,0.2923243343830108,293.2865905761719,297.1499938964844,293.1499938964844,0.1896003186702728,-4014.6123046875,304.1811828613281,0.7262287139892578,0.2688684463500976,0.2601883709430694,293.17791748046875,297.1499938964844,293.1499938964844,0.4425453841686249,-5792.10986328125,304.1835021972656,0.9045451879501344,0.5334535837173462,0.3753200769424438,293.1805419921875,297.1499938964844,293.1499938964844,0.5497890710830688,-9286.876953125,304.1911315917969,0.963423788547516,0.6329857110977173,0.601416289806366,293.1868896484375,297.1499938964844,293.1499938964844,0.0380350910127162,-5960.9326171875,304.1595458984375,0.4755799770355224,0.0805955752730369,0.3869849741458893,291.4100036621094,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4158935546875,1.0,0.4882029294967651,0.5983033776283264,0.5983033776283264,1.0,1.0,-2.3002817630767822,0.9382818937301636,1.3619998693466189,0.4162008464336395,0.0,0.0,0.9253976941108704,159.75209045410156,126.0,161.5030975341797,-28574.087890625,1317.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20806884765625,311.4569396972656,278.1499938964844,0.0,18000.0,315.2300109863281,35410.09765625,36000.0,0.0,0.0,0.6813828349113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820542812347412,1.820570945739746,-2.813449282257352e-05,0.0,0.000691516965162,0.0,0.0,683.4872436523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311494201421737,-4461.146484375,304.1845092773437,0.7698718905448914,0.3173515796661377,0.290213018655777,293.2890930175781,297.1499938964844,293.1499938964844,0.1866019070148468,-3963.11474609375,304.1809387207031,0.7291615009307861,0.2666436731815338,0.2578866183757782,293.1797790527344,297.1499938964844,293.1499938964844,0.4393229186534881,-5758.80224609375,304.1832580566406,0.911202073097229,0.5327317714691162,0.3746673166751861,293.1828308105469,297.1499938964844,293.1499938964844,0.5458040237426758,-9234.3720703125,304.1908569335937,0.9699676036834716,0.6321486830711365,0.6004276871681213,293.1873474121094,297.1499938964844,293.1499938964844,0.0371228381991386,-5883.1708984375,304.15948486328125,0.4781229496002197,0.0800380930304527,0.3834752440452575,291.4617614746094,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4657897949219,1.0,0.4827991425991058,0.5996639132499695,0.5996639132499695,1.0,1.0,-2.288792848587036,0.9343003630638124,1.3544925451278689,0.414592444896698,0.0,0.0,0.8993456363677979,154.0229034423828,126.0,146.3002471923828,-28492.17578125,1281.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3160705566406,311.5341186523437,278.1499938964844,0.0,18000.0,315.7099914550781,36432.71875,36000.0,0.0,0.0,0.6850389242172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001115322113037,1.800139546394348,-2.791654878819827e-05,0.0,0.0006952274125069,0.0,0.0,667.4229125976562,0.0,0.0,0.0,0.9899964928627014,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284052222967147,-4418.9892578125,304.1832275390625,0.7739624381065369,0.3152255713939667,0.2881067395210266,293.29150390625,297.1499938964844,293.1499938964844,0.1840131431818008,-3918.987548828125,304.1800231933594,0.732310950756073,0.264407217502594,0.2555722296237945,293.1815185546875,297.1499938964844,293.1499938964844,0.4370265901088714,-5735.7666015625,304.1813659667969,0.9185847043991088,0.5320127606391907,0.3740119934082031,293.1849670410156,297.1499938964844,293.1499938964844,0.5429474711418152,-9198.044921875,304.1886291503906,0.9765418171882628,0.6313142776489258,0.5994340181350708,293.1877746582031,297.1499938964844,293.1499938964844,0.0363341569900512,-5816.90771484375,304.1591796875,0.4807474911212921,0.0794813334941864,0.3799666464328766,291.4893798828125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.49151611328125,1.0,0.4773327112197876,0.6010345816612244,0.6010345816612244,1.0,1.0,-2.277287244796753,0.930302083492279,1.3469852209091189,0.4129694998264313,0.0,0.0,0.8738738894462585,148.2845916748047,114.0,110.14299774169922,-28356.689453125,1246.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.475830078125,311.6189880371094,278.1499938964844,0.0,18000.0,315.7099914550781,36891.6171875,36000.0,0.0,0.0,0.6840736269950867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7565276622772217,1.7565547227859497,-2.7079016945208423e-05,0.0,0.0006942477775737,0.0,0.0,628.036376953125,0.0,0.0,0.0,0.969357967376709,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237826436758041,-4348.52880859375,304.1798400878906,0.7832156419754028,0.3110006749629974,0.2839176952838897,293.2960510253906,297.1499938964844,293.1499938964844,0.1794886142015457,-3842.287841796875,304.17755126953125,0.7394132018089294,0.2599006295204162,0.2509101927280426,293.1845703125,297.1499938964844,293.1499938964844,0.4340079128742218,-5706.75,304.1759033203125,0.9351853132247924,0.5305935144424438,0.3727126121520996,293.188720703125,297.1499938964844,293.1499938964844,0.5391754508018494,-9152.412109375,304.1819763183594,0.989633560180664,0.6296690702438354,0.5974651575088501,293.18853759765625,297.1499938964844,293.1499938964844,0.0349548161029815,-5702.58642578125,304.1584167480469,0.4863543212413788,0.0783702358603477,0.3729544878005981,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662181138992309,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.2543063163757324,0.9222845435142516,1.3320218324661257,0.4096948504447937,0.0,0.0,0.8249300122261047,136.7871856689453,102.0,38.748931884765625,-27998.2109375,1175.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8578491210937,311.7880859375,278.1499938964844,0.0,18000.0,315.7099914550781,37311.765625,36000.0,0.0,0.0,0.6804503798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6432760953903198,1.643301010131836,-2.4835926524247043e-05,0.0,0.0006905706250108,0.0,0.0,531.1461181640625,0.0,0.0,0.0,0.9160929322242736,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237826436758041,-4348.52880859375,304.1798400878906,0.7832156419754028,0.3110006749629974,0.2839176952838897,293.2960510253906,297.1499938964844,293.1499938964844,0.1794886142015457,-3842.287841796875,304.17755126953125,0.7394132018089294,0.2599006295204162,0.2509101927280426,293.1845703125,297.1499938964844,293.1499938964844,0.4340079128742218,-5706.75,304.1759033203125,0.9351853132247924,0.5305935144424438,0.3727126121520996,293.188720703125,297.1499938964844,293.1499938964844,0.5391754508018494,-9152.412109375,304.1819763183594,0.989633560180664,0.6296690702438354,0.5974651575088501,293.18853759765625,297.1499938964844,293.1499938964844,0.0349548161029815,-5702.58642578125,304.1584167480469,0.4863543212413788,0.0783702358603477,0.3729544878005981,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662181138992309,0.6037989258766174,0.6037989258766174,1.0,1.0,-2.2543063163757324,0.9222845435142516,1.3320218324661257,0.4096948504447937,0.0,0.0,0.8249300122261047,136.7871856689453,102.0,38.748931884765625,-27998.2109375,1175.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8578491210937,311.7880859375,278.1499938964844,0.0,18000.0,315.7099914550781,37311.765625,36000.0,0.0,0.0,0.6804503798484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6432760953903198,1.643301010131836,-2.4835926524247043e-05,0.0,0.0006905706250108,0.0,0.0,531.1461181640625,0.0,0.0,0.0,0.9160929322242736,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200113981962204,-4291.57763671875,304.1761779785156,0.7931865453720093,0.3068177103996277,0.2797827422618866,293.3002014160156,297.1499938964844,293.1499938964844,0.1755895018577575,-3776.562255859375,304.17486572265625,0.7470706105232239,0.2553614675998688,0.2462325245141983,293.1871643066406,297.1499938964844,293.1499938964844,0.4325791299343109,-5694.6279296875,304.1696472167969,0.952330768108368,0.5291950702667236,0.3714434504508972,293.19091796875,297.1499938964844,293.1499938964844,0.5336442589759827,-9078.357421875,304.1814270019531,0.9990000128746032,0.6282320022583008,0.591526210308075,293.1890869140625,297.1499938964844,293.1499938964844,0.0337852984666824,-5607.2919921875,304.1575622558594,0.4921453297138214,0.0772785693407058,0.366096019744873,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2580871582031,291.4814453125,1.0,0.4547018706798553,0.6067658066749573,0.6067658066749573,1.0,1.0,-2.2269649505615234,0.912311851978302,1.3146530389785769,0.405674397945404,0.0,0.0,0.781779408454895,125.82740020751952,105.0,-12.901674270629885,-27552.20703125,1104.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3160095214844,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.62890625,36000.0,0.0,0.0,0.6695811152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177329778671265,1.517755389213562,-2.244303141196724e-05,0.0,0.0006795397493988,0.0,0.0,435.7663269042969,0.0,0.0,0.0,0.8579939007759094,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200113981962204,-4291.57763671875,304.1761779785156,0.7931865453720093,0.3068177103996277,0.2797827422618866,293.3002014160156,297.1499938964844,293.1499938964844,0.1755895018577575,-3776.562255859375,304.17486572265625,0.7470706105232239,0.2553614675998688,0.2462325245141983,293.1871643066406,297.1499938964844,293.1499938964844,0.4325791299343109,-5694.6279296875,304.1696472167969,0.952330768108368,0.5291950702667236,0.3714434504508972,293.19091796875,297.1499938964844,293.1499938964844,0.5336442589759827,-9078.357421875,304.1814270019531,0.9990000128746032,0.6282320022583008,0.591526210308075,293.1890869140625,297.1499938964844,293.1499938964844,0.0337852984666824,-5607.2919921875,304.1575622558594,0.4921453297138214,0.0772785693407058,0.366096019744873,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1792907714844,293.2580871582031,291.4814453125,1.0,0.4547018706798553,0.6067658066749573,0.6067658066749573,1.0,1.0,-2.2269649505615234,0.912311851978302,1.3146530389785769,0.405674397945404,0.0,0.0,0.781779408454895,125.82740020751952,105.0,-12.901674270629885,-27552.20703125,1104.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3160095214844,311.97998046875,278.1499938964844,0.0,18000.0,315.2300109863281,37386.62890625,36000.0,0.0,0.0,0.6695811152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177329778671265,1.517755389213562,-2.244303141196724e-05,0.0,0.0006795397493988,0.0,0.0,435.7663269042969,0.0,0.0,0.0,0.8579939007759094,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167234569787979,-4241.97412109375,304.1729431152344,0.7954803705215454,0.3025865256786346,0.2758773863315582,293.3042907714844,297.1499938964844,293.1499938964844,0.1720606833696365,-3717.009765625,304.1724548339844,0.7480401396751404,0.2507267296314239,0.2417451441287994,293.1898193359375,297.1499938964844,293.1499938964844,0.4319374561309814,-5690.41015625,304.1641540527344,0.9589937329292296,0.5277161002159119,0.3703322112560272,293.1778564453125,297.1499938964844,293.1499938964844,0.5211344361305237,-8906.8037109375,304.1910705566406,0.9990000128746032,0.6298158764839172,0.5784270167350769,293.1897277832031,297.1499938964844,293.1499938964844,0.0328869149088859,-5534.7666015625,304.1565246582031,0.4933413863182068,0.0761576443910598,0.3604187965393066,291.4493408203125,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.44647216796875,1.0,0.4471276104450226,0.6099477410316467,0.6099477410316467,1.0,1.0,-2.1928601264953613,0.8994576930999756,1.2934024333953855,0.3998262584209442,0.0,0.0,0.7437019348144531,120.72467803955078,108.0,-43.64068603515625,-26995.078125,1049.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7752380371094,312.1500549316406,278.1499938964844,0.0,18000.0,315.2300109863281,37321.4765625,36000.0,0.0,0.0,0.6597430109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939143419265747,1.3939346075057983,-2.0239065634086728e-05,0.0,0.000669555272907,0.0,0.0,354.1122741699219,0.0,0.0,0.0,0.8017569780349731,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167234569787979,-4241.97412109375,304.1729431152344,0.7954803705215454,0.3025865256786346,0.2758773863315582,293.3042907714844,297.1499938964844,293.1499938964844,0.1720606833696365,-3717.009765625,304.1724548339844,0.7480401396751404,0.2507267296314239,0.2417451441287994,293.1898193359375,297.1499938964844,293.1499938964844,0.4319374561309814,-5690.41015625,304.1641540527344,0.9589937329292296,0.5277161002159119,0.3703322112560272,293.1778564453125,297.1499938964844,293.1499938964844,0.5211344361305237,-8906.8037109375,304.1910705566406,0.9990000128746032,0.6298158764839172,0.5784270167350769,293.1897277832031,297.1499938964844,293.1499938964844,0.0328869149088859,-5534.7666015625,304.1565246582031,0.4933413863182068,0.0761576443910598,0.3604187965393066,291.4493408203125,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.44647216796875,1.0,0.4471276104450226,0.6099477410316467,0.6099477410316467,1.0,1.0,-2.1928601264953613,0.8994576930999756,1.2934024333953855,0.3998262584209442,0.0,0.0,0.7437019348144531,120.72467803955078,108.0,-43.64068603515625,-26995.078125,1049.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7752380371094,312.1500549316406,278.1499938964844,0.0,18000.0,315.2300109863281,37321.4765625,36000.0,0.0,0.0,0.6597430109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939143419265747,1.3939346075057983,-2.0239065634086728e-05,0.0,0.000669555272907,0.0,0.0,354.1122741699219,0.0,0.0,0.0,0.8017569780349731,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137893140316009,-4197.84423828125,304.1701965332031,0.7943897247314453,0.2982470095157623,0.271949827671051,293.3087463378906,297.1499938964844,293.1499938964844,0.1687528640031814,-3661.18994140625,304.1705017089844,0.7459683418273926,0.2459159195423126,0.2371778488159179,293.1928405761719,297.1499938964844,293.1499938964844,0.4320463836193084,-5693.80615234375,304.1593017578125,0.9614114165306092,0.5260916948318481,0.3691784143447876,293.1626281738281,297.1499938964844,293.1499938964844,0.5163595080375671,-8847.0439453125,304.1850891113281,0.9990000128746032,0.6322106122970581,0.5724757313728333,293.1907958984375,297.1499938964844,293.1499938964844,0.0320591852068901,-5468.8046875,304.1557312011719,0.4923470318317413,0.0749363601207733,0.3546881079673767,291.3972473144531,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.25994873046875,291.39410400390625,1.0,0.4422337412834167,0.612919270992279,0.612919270992279,1.0,1.0,-2.1672346591949463,0.890174388885498,1.2770602703094482,0.3958220183849334,0.0,0.0,0.7141701579093933,118.16096496582033,111.0,-65.10492706298828,-26544.16796875,1014.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2548522949219,312.3349914550781,278.1499938964844,0.0,18000.0,315.2300109863281,37079.89453125,36000.0,0.0,0.0,0.6477985978126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885863780975342,1.2886048555374146,-1.846869599830825e-05,0.0,0.0006574332364834,0.0,0.0,293.4494323730469,0.0,0.0,0.0,0.7549031376838684,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137893140316009,-4197.84423828125,304.1701965332031,0.7943897247314453,0.2982470095157623,0.271949827671051,293.3087463378906,297.1499938964844,293.1499938964844,0.1687528640031814,-3661.18994140625,304.1705017089844,0.7459683418273926,0.2459159195423126,0.2371778488159179,293.1928405761719,297.1499938964844,293.1499938964844,0.4320463836193084,-5693.80615234375,304.1593017578125,0.9614114165306092,0.5260916948318481,0.3691784143447876,293.1626281738281,297.1499938964844,293.1499938964844,0.5163595080375671,-8847.0439453125,304.1850891113281,0.9990000128746032,0.6322106122970581,0.5724757313728333,293.1907958984375,297.1499938964844,293.1499938964844,0.0320591852068901,-5468.8046875,304.1557312011719,0.4923470318317413,0.0749363601207733,0.3546881079673767,291.3972473144531,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.25994873046875,291.39410400390625,1.0,0.4422337412834167,0.612919270992279,0.612919270992279,1.0,1.0,-2.1672346591949463,0.890174388885498,1.2770602703094482,0.3958220183849334,0.0,0.0,0.7141701579093933,118.16096496582033,111.0,-65.10492706298828,-26544.16796875,1014.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2548522949219,312.3349914550781,278.1499938964844,0.0,18000.0,315.2300109863281,37079.89453125,36000.0,0.0,0.0,0.6477985978126526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885863780975342,1.2886048555374146,-1.846869599830825e-05,0.0,0.0006574332364834,0.0,0.0,293.4494323730469,0.0,0.0,0.0,0.7549031376838684,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123278677463531,-4175.72802734375,304.169189453125,0.7929059267044067,0.2960171997547149,0.269968569278717,293.3111877441406,297.1499938964844,293.1499938964844,0.1670753359794616,-3632.717041015625,304.1698303222656,0.744085967540741,0.2434241026639938,0.2348499745130539,293.1944274902344,297.1499938964844,293.1499938964844,0.4321566224098205,-5695.87255859375,304.15740966796875,0.9614997506141664,0.5252370834350586,0.3685881197452545,293.1574401855469,297.1499938964844,293.1499938964844,0.5159503817558289,-8845.23828125,304.179443359375,0.9990000128746032,0.633068323135376,0.5714085698127747,293.19140625,297.1499938964844,293.1499938964844,0.0316473059356212,-5435.84228515625,304.15545654296875,0.4912518858909607,0.0743017196655273,0.3518149852752685,291.3702697753906,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.2612609863281,291.3671569824219,1.0,0.4405352473258972,0.6143444180488586,0.6143444180488586,1.0,1.0,-2.1566154956817627,0.8864532113075256,1.2701623439788818,0.394273579120636,0.0,0.0,0.7021927833557129,117.5334243774414,111.0,-69.7434310913086,-26353.181640625,1001.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4806213378906,312.4236145019531,278.1499938964844,0.0,18000.0,314.75,36946.8828125,36000.0,0.0,0.0,0.6364607214927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446709871292114,1.2446887493133545,-1.7763057257980108e-05,0.0,0.0006459266878664,0.0,0.0,270.45703125,0.0,0.0,0.0,0.7356503009796143,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108756154775619,-4153.71923828125,304.1683349609375,0.7908846139907837,0.2937303185462951,0.2679477334022522,293.3138732910156,297.1499938964844,293.1499938964844,0.1653819680213928,-3603.9130859375,304.1693115234375,0.741719663143158,0.2408543229103088,0.2324632555246353,293.1960754394531,297.1499938964844,293.1499938964844,0.4323641061782837,-5698.90576171875,304.1556701660156,0.9609825611114502,0.5243563055992126,0.3679878711700439,293.1545715332031,297.1499938964844,293.1499938964844,0.5167353749275208,-8860.1513671875,304.1726379394531,0.9990000128746032,0.6335413455963135,0.5713648796081543,293.1920471191406,297.1499938964844,293.1499938964844,0.0312432684004306,-5403.57568359375,304.1551818847656,0.4898265302181244,0.0736511498689651,0.3489310145378113,291.34112548828125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373413085937,1.0,0.4392284154891968,0.6157363653182983,0.6157363653182983,1.0,1.0,-2.147083044052124,0.8831831216812134,1.263899803161621,0.3929477334022522,0.0,0.0,0.6923313736915588,117.25090789794922,114.0,-77.25184631347656,-26157.6875,990.8851928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.65106201171875,312.4737548828125,278.1499938964844,0.0,18000.0,314.75,36808.8828125,36000.0,0.0,0.0,0.6291192770004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068567276000977,1.206873893737793,-1.716891347314231e-05,0.0,0.0006384761072695,0.0,0.0,251.67623901367188,0.0,0.0,0.0,0.7192476391792297,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.207883670926094,-4108.0283203125,304.167236328125,0.7856000065803528,0.2890910804271698,0.2638416886329651,293.3194885253906,297.1499938964844,293.1499938964844,0.1618489027023315,-3543.389404296875,304.1687927246094,0.7358619570732117,0.2355682551860809,0.2275498509407043,293.1993103027344,297.1499938964844,293.1499938964844,0.4327493011951446,-5704.255859375,304.1531982421875,0.9584811329841614,0.5225285887718201,0.3667605519294739,293.15606689453125,297.1499938964844,293.1499938964844,0.5209786295890808,-8926.345703125,304.1580505371094,0.9990000128746032,0.6331427097320557,0.5737195611000061,293.1934814453125,297.1499938964844,293.1499938964844,0.0304116699844598,-5336.46875,304.15484619140625,0.486123114824295,0.0722956731915474,0.3430690765380859,291.2833251953125,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.2675170898437,291.2803649902344,1.0,0.4375471174716949,0.6184147000312805,0.6184147000312805,1.0,1.0,-2.130561113357544,0.877673327922821,1.2528878450393677,0.3907950222492218,0.0,0.0,0.6785982847213745,117.5079574584961,117.0,-76.49523162841797,-25849.203125,975.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9097595214844,312.55133056640625,278.1499938964844,0.0,18000.0,314.75,36521.35546875,36000.0,0.0,0.0,0.6143715977668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1525312662124634,1.1525475978851318,-1.6325548131135292e-05,0.0,0.0006235090550035,0.0,0.0,226.1698760986328,0.0,0.0,0.0,0.6958608031272888,4.0,0.0,1.0
